-0.187759252,-1.003622684,-0.694664846,-0.386009116,-1.275186373,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.552443492,0.554551193,-1.318529236,0.305876054,0.780749934,0.356446099,1.05215305,0.205026205,1.253825318,-0.8743066,-1.199811604,1.471582573,0
-0.367416989,-1.023905626,-0.943292644,0.595476293,1.291813684,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.508259506,0.441308476,-1.318529236,-1.522076219,-0.770490528,-0.611266127,0.852999471,0.920985413,-0.90888873,-0.487007018,-0.671626248,-0.373488113,1
-0.499165996,-0.973198271,-0.96087889,0.808561942,1.445944573,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.508259506,0.441308476,0.030739705,0.305876054,-0.740971204,-0.611266127,0.92366687,0.985486241,-0.90888873,0.248862188,-0.834144819,1.332331955,1
-0.618937821,-1.010383665,-0.938889646,0.723004825,-1.427099552,-0.800510987,0.786421272,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.508259506,0.441308476,0.030739705,0.305876054,-0.740971204,-0.611266127,0.92366687,0.985486241,-0.839123763,-0.603196893,1.441115176,0.113889049,1
-0.255629953,-1.017144645,-0.932298022,0.406604924,0.149692709,-0.800510987,0.786421272,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.508259506,0.441308476,-1.318529236,-1.522076219,-0.755730865,-0.626818646,0.92366687,0.985486241,-0.839123763,1.410760935,-1.159181961,-1.313429784,1
-0.443272478,-1.023905626,-0.952098641,0.324276378,-0.340421342,-0.800510987,0.786421272,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.508259506,0.441308476,-1.318529236,-1.522076219,-0.740971204,-0.626818646,0.92366687,1.049987073,-0.77633529,0.791081604,1.400485533,-1.278617129,1
-1.121979486,-0.993481213,-0.971899261,0.135405008,-0.65090083,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.508259506,0.441308476,0.030739705,-1.522076219,-0.740971204,-0.611266127,0.92366687,1.049987073,-0.77633529,-0.680656809,-1.077922676,-0.060174223,1
-1.098025121,-1.017144645,-0.978490883,-0.059923503,-1.473671475,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.494006607,0.441308476,0.030739705,0.305876054,-0.755730865,-0.611266127,0.987909958,1.049987073,-0.77633529,1.836790476,1.35985589,-0.234237495,1
-0.750686829,-1.017144645,-0.982893882,-0.490937654,-0.659771673,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.494006607,0.441308476,-1.318529236,0.305876054,-0.755730865,-0.611266127,0.987909958,1.049987073,-0.706570318,0.21013223,0.100336964,1.332331955,1
-0.770648799,-1.017144645,-0.965281889,-0.931637517,-1.384963049,-0.794110768,1.574164237,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.494006607,0.441308476,-1.318529236,-1.522076219,-0.770490528,-0.611266127,1.05215305,1.108037821,-0.629828856,-0.332087185,-1.118552319,-1.000115894,1
-1.333576377,-1.017144645,-0.965281889,-1.204451718,-1.496957436,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.494006607,0.441308476,1.380008646,0.305876054,-0.770490528,-0.611266127,1.05215305,1.108037821,-0.629828856,-0.409547102,1.237966962,1.576020536,1
-0.846504289,-1.023905626,-0.967496262,-1.243194563,-0.958053753,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.494006607,0.425540503,0.030739705,-1.522076219,-0.770490528,-0.626818646,1.05215305,1.108037821,-0.560063884,0.984731395,1.80678196,1.610833191,1
-0.610953033,-0.973198271,-0.956475892,-1.414308796,-0.963598029,-0.800510987,0.589485535,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.494006607,0.425540503,0.030739705,0.305876054,-0.770490528,-0.611266127,1.05215305,1.108037821,-0.560063884,0.481241938,1.888041246,-2.740748617,1
-0.714755281,-0.996861703,-0.947695643,-1.411080226,0.412491418,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.494006607,0.425540503,-1.318529236,-1.522076219,-0.770490528,-0.611266127,1.05215305,1.108037821,-0.490298916,1.062191311,1.888041246,-2.775561271,1
-0.642892187,-1.010383665,-0.949884268,-1.064008905,0.80280849,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.494006607,0.425540503,0.030739705,0.305876054,-0.770490528,-0.611266127,1.05215305,1.108037821,-0.490298916,0.597431812,1.278596604,-0.547551386,1
-0.738709646,-1.010383665,-0.934486647,-0.518380503,-0.673077936,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.494006607,0.425540503,-1.318529236,0.305876054,-0.770490528,-0.611266127,1.05215305,1.108037821,-0.427510443,0.558701854,-0.834144819,1.36714461,1
-0.910382596,-1.030666607,-0.934486647,-0.663666172,0.177414092,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.494006607,0.425540503,1.380008646,0.305876054,-0.770490528,-0.611266127,1.05215305,1.172538648,-0.427510443,0.21013223,1.522374461,0.462015594,1
-0.698785705,-1.010383665,-0.945481269,-0.478023373,0.818332464,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.494006607,0.425540503,-1.318529236,0.305876054,-0.770490528,-0.611266127,1.109971832,1.172538648,-0.357745475,-0.564466935,1.197337319,0.253139667,1
-0.806580347,-1.023905626,-0.965281889,-0.603937619,-0.908155263,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.494006607,0.412639434,-1.318529236,0.305876054,-0.770490528,-0.611266127,1.109971832,1.243489561,-0.281004009,-0.641926851,1.441115176,0.287952321,1
-0.854489078,-1.010383665,-0.969684887,-0.79926613,-1.569033032,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.494006607,0.412639434,-1.318529236,-1.522076219,-0.770490528,-0.611266127,1.109971832,1.243489561,-0.281004009,-0.525736976,0.872300177,1.401957264,1
-0.746694435,-0.973198271,-0.969684887,-1.115666031,-1.738687896,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.494006607,0.425540503,-1.318529236,0.305876054,-0.770490528,-0.611266127,1.109971832,1.243489561,-0.281004009,-0.370817143,0.100336964,-0.303862804,1
-1.149926246,-1.023905626,-0.956475892,-1.252880275,-0.520055903,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.494006607,0.412639434,0.030739705,0.305876054,-0.770490528,-0.611266127,1.109971832,1.243489561,-0.211239037,-0.641926851,1.034818748,0.183514358,1
-0.74270204,-0.993481213,-0.96087889,-1.357808813,-1.237485293,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.494006607,0.412639434,-1.318529236,0.305876054,-0.783774223,-0.611266127,1.109971832,1.243489561,-0.141474069,-0.758116726,0.62852232,0.079076395,1
-1.22178934,-1.003622684,-0.96087889,-1.248037419,0.186284934,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.494006607,0.412639434,-1.318529236,0.305876054,-0.770490528,-0.611266127,1.109971832,1.243489561,-0.141474069,-0.835576642,0.466003749,-1.20899182,1
-1.185857792,-0.979959251,-0.965281889,-0.986523215,-0.22953581,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.494006607,0.412639434,0.030739705,0.305876054,-0.783774223,-0.611266127,1.109971832,1.243489561,-0.078685596,-0.293357227,-1.159181961,1.297519301,1
-0.698785705,-1.010383665,-0.936675272,-0.557123348,-0.121976844,-0.800510987,0.786421272,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.494006607,0.412639434,1.380008646,0.305876054,-0.783774223,-0.611266127,1.109971832,1.243489561,-0.078685596,-0.215897311,-1.037293033,0.322764976,1
-0.62692261,-1.017144645,-0.934486647,-0.566809059,-0.103126304,-0.794110768,1.574164237,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.494006607,0.412639434,-1.318529236,-1.522076219,-0.783774223,-0.611266127,1.109971832,1.243489561,-0.008920629,1.139651228,-0.793515177,-0.89567793,1
-0.347455019,-0.973198271,-0.954287266,-0.858994683,-1.499175147,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.494006607,0.412639434,1.380008646,0.305876054,-0.770490528,-0.611266127,1.109971832,1.243489561,0.067820838,0.248862188,-0.427848392,1.332331955,1
-0.567036697,-0.996861703,-0.949884268,-1.249651704,-1.544638215,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.494006607,0.412639434,0.030739705,0.305876054,-0.770490528,-0.611266127,1.17421492,1.243489561,0.067820838,-0.990496475,0.140966607,0.531640903,1
-0.918367383,-1.010383665,-0.967496262,-1.396551659,0.127515602,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.479753709,0.412639434,1.380008646,0.305876054,-0.770490528,-0.611266127,1.17421492,1.243489561,0.13758581,-0.293357227,-0.224700178,1.436769919,1
-0.535097544,-1.017144645,-0.954287266,-1.252880275,0.410273708,-0.800510987,0.589485535,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.479753709,0.412639434,0.030739705,0.305876054,-0.783774223,-0.611266127,1.17421492,1.243489561,0.207350778,1.52695081,0.587892677,1.297519301,1
-0.443272478,-0.979959251,-0.930083648,-1.025266059,0.165216683,-0.800510987,0.589485535,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.479753709,0.412639434,0.030739705,0.305876054,-0.783774223,-0.611266127,1.244882319,1.243489561,0.207350778,1.023461353,-0.915404105,1.262706646,1
-0.698785705,-0.973198271,-0.921277651,-0.8024947,0.420253406,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.479753709,0.412639434,0.030739705,0.305876054,-0.770490528,-0.611266127,1.244882319,1.243489561,0.270139251,-0.641926851,1.888041246,1.088643374,1
-0.163804887,-0.996861703,-0.923492026,-0.846080401,0.032154045,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.479753709,0.412639434,-1.318529236,0.305876054,-0.770490528,-0.611266127,1.17421492,1.243489561,0.270139251,-0.215897311,-1.077922676,0.04426374,1
-0.610953033,-0.979959251,-0.932298022,-0.644294749,-0.802814009,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.479753709,0.412639434,0.030739705,0.305876054,-0.770490528,-0.611266127,1.17421492,1.243489561,0.270139251,1.100921269,-0.956033748,-0.860865276,1
-0.523120362,-0.996861703,-0.930083648,-1.026880345,-2.238781643,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.479753709,0.412639434,0.030739705,0.305876054,-0.770490528,-0.611266127,1.17421492,1.243489561,0.339904218,1.488220852,-0.752885534,-0.791239967,1
-0.53110515,-1.003622684,-0.954287266,-1.09952318,1.66438907,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.479753709,0.412639434,0.030739705,0.305876054,-0.783774223,-0.611266127,1.17421492,1.243489561,0.416645685,-0.796846684,-1.118552319,0.287952321,1
-0.527112756,-0.996861703,-0.945481269,-0.684651879,-0.671969081,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.479753709,0.412639434,0.030739705,0.305876054,-0.770490528,-0.611266127,1.17421492,1.243489561,0.416645685,-0.719386768,-1.077922676,1.332331955,1
-0.299546288,-1.010383665,-0.932298022,-0.934866088,-3.324350998,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.479753709,0.412639434,0.030739705,0.305876054,-0.770490528,-0.626818646,1.17421492,1.243489561,0.486410657,-0.796846684,-1.159181961,1.297519301,1
-0.507150785,-1.023905626,-0.921277651,-1.151180306,-0.246168639,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.479753709,0.412639434,-1.318529236,0.305876054,-0.770490528,-0.626818646,1.17421492,1.243489561,0.556175624,-1.184146266,-0.99666339,0.392390285,1
-0.646884581,-0.979959251,-0.923492026,-0.823480408,1.073369187,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.479753709,0.412639434,0.030739705,0.305876054,-0.770490528,-0.626818646,1.17421492,1.243489561,0.556175624,-0.641926851,-0.99666339,-0.965303239,1
-0.563044303,-1.030666607,-0.934486647,-0.560351918,0.950286247,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.479753709,0.412639434,0.030739705,-1.522076219,-0.770490528,-0.626818646,1.17421492,1.243489561,0.556175624,-0.641926851,-1.037293033,-0.26905015,1
-0.507150785,-1.010383665,-0.921277651,-0.206823457,0.674181273,-0.800510987,0.589485535,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.479753709,0.412639434,-1.318529236,-1.522076219,-0.770490528,-0.644099221,1.17421492,1.243489561,0.618964097,-0.8743066,-1.159181961,-0.234237495,1
-0.351447412,-0.993481213,-0.930083648,-0.264937725,-0.188508163,-0.800510987,0.589485535,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.4669261,0.412639434,-1.318529236,0.305876054,-0.770490528,-0.611266127,1.17421492,1.243489561,0.618964097,-0.796846684,-0.793515177,1.262706646,1
-0.507150785,-0.973198271,-0.936675272,-0.169694897,-0.472375124,-0.800510987,0.589485535,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.4669261,0.412639434,0.030739705,0.305876054,-0.770490528,-0.626818646,1.17421492,1.243489561,0.688729065,1.604410726,-0.224700178,-0.164612187,1
-0.586998669,-1.017144645,-0.932298022,-0.195523461,0.084270245,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.4669261,0.396871461,-1.318529236,-3.350028492,-0.783774223,-0.626818646,1.17421492,1.243489561,0.688729065,1.565680768,-1.240441247,-1.383055093,1
-0.447264872,-1.017144645,-0.921277651,-0.334351989,-1.184260237,-0.800510987,0.392549793,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.4669261,0.396871461,-1.318529236,-1.522076219,-0.783774223,-0.626818646,1.17421492,1.243489561,0.765470531,-0.719386768,-0.387218749,0.218327012,1
-0.363424595,-0.96643729,-0.901477033,-0.744380433,-2.63020757,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.4669261,0.396871461,0.030739705,-1.522076219,-0.783774223,-0.644099221,1.17421492,1.243489561,0.765470531,-0.254627269,1.156707676,1.36714461,1
-0.399356143,-1.017144645,-0.91028303,-1.352965958,-2.084650754,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.4669261,0.396871461,0.030739705,0.305876054,-0.770490528,-0.644099221,1.17421492,1.243489561,0.765470531,1.643140685,0.344114821,-0.721614658,1
-0.563044303,-1.010383665,-0.905880031,-1.359423099,0.307150164,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.4669261,0.396871461,0.030739705,0.305876054,-0.770490528,-0.644099221,1.244882319,1.243489561,0.835235504,-1.10668635,-0.54973732,-0.651989349,1
-0.315515866,-1.003622684,-0.91028303,-1.315837398,-1.725381632,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.4669261,0.396871461,0.030739705,0.305876054,-0.770490528,-0.644099221,1.17421492,1.243489561,0.835235504,0.171402272,1.522374461,0.253139667,1
-0.315515866,-1.023905626,-0.921277651,-1.362651669,-1.288492637,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.4669261,0.396871461,-1.318529236,0.305876054,-0.770490528,-0.644099221,1.17421492,1.243489561,0.905000471,-0.719386768,-2.174923031,-0.58236404,1
-0.12787334,-0.973198271,-0.919089027,-1.385251662,0.369246061,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.4669261,0.396871461,-1.318529236,0.305876054,-0.770490528,-0.626818646,1.17421492,1.243489561,0.905000471,1.643140685,-0.387218749,-1.417867747,1
-0.060002639,-1.030666607,-0.930083648,-1.070466046,0.218441738,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.4669261,0.396871461,0.030739705,0.305876054,-0.770490528,-0.644099221,1.17421492,1.243489561,0.905000471,1.488220852,0.384744464,-2.427434726,1
-0.255629953,-0.996861703,-0.91028303,-1.002666066,-1.77306241,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.4669261,0.396871461,-1.318529236,0.305876054,-0.770490528,-0.644099221,1.17421492,1.243489561,0.905000471,-0.44827706,0.18159625,0.04426374,1
-0.239660376,-1.044188568,-0.930083648,-1.495023057,-2.319728081,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.4669261,0.396871461,0.030739705,2.133828328,-0.783774223,-0.644099221,1.17421492,1.243489561,0.967788944,-0.8743066,-1.077922676,-1.20899182,1
-0.255629953,-1.017144645,-0.932298022,-1.562823035,-0.541124154,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.4669261,0.396871461,-1.318529236,0.305876054,-0.770490528,-0.644099221,1.17421492,1.243489561,0.967788944,-0.796846684,1.156707676,-0.477926077,1
-0.431295296,-1.044188568,-0.932298022,-1.540223042,-1.413793287,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.4669261,0.396871461,-1.318529236,-1.522076219,-0.783774223,-0.644099221,1.109971832,1.243489561,0.967788944,1.255841102,-0.630996606,-1.52230571,1
-0.471219237,-1.010383665,-0.943292644,-1.396551659,1.004620157,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.4669261,0.396871461,0.030739705,0.305876054,-0.783774223,-0.663107853,1.17421492,1.243489561,0.967788944,-0.796846684,1.278596604,-1.626743674,1
-0.614945428,-1.017144645,-0.947695643,-0.828323264,1.193125562,-0.800510987,0.589485535,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.4669261,0.396871461,0.030739705,0.305876054,-0.783774223,-0.644099221,1.109971832,1.172538648,0.967788944,-0.370817143,-1.037293033,-0.164612187,1
-0.275591924,-1.010383665,-0.945481269,-0.855766112,-0.571063247,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.4669261,0.396871461,-1.318529236,-1.522076219,-0.783774223,-0.644099221,1.109971832,1.172538648,0.967788944,-0.332087185,0.791040891,1.193081337,1
-0.199736434,-0.996861703,-0.905880031,-1.064008905,-1.814090057,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.4669261,0.396871461,0.030739705,0.305876054,-0.783774223,-0.663107853,1.109971832,1.172538648,1.037553912,-0.099707436,-1.037293033,0.566453557,1
-0.247645165,-1.010383665,-0.912471655,-1.393323088,-1.829614032,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.4669261,0.396871461,-1.318529236,-1.522076219,-0.783774223,-0.644099221,1.109971832,1.172538648,1.037553912,0.132672314,-0.712255891,1.193081337,1
-0.14783531,-1.010383665,-0.921277651,-1.51762305,-0.435782898,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.4669261,0.396871461,0.030739705,0.305876054,-0.783774223,-0.644099221,1.109971832,1.108037821,1.037553912,-0.254627269,-2.174923031,1.297519301,1
-0.087949398,-1.023905626,-0.912471655,-1.343280246,0.517832674,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.451247911,0.396871461,0.030739705,0.305876054,-0.783774223,-0.663107853,1.109971832,1.108037821,1.114295378,-1.648905765,-0.265329821,-0.060174223,1
-0.2915615,-0.96643729,-0.91028303,-1.001051782,-0.118650278,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.451247911,0.396871461,-1.318529236,-1.522076219,-0.783774223,-0.644099221,1.109971832,1.108037821,1.114295378,-0.990496475,1.400485533,-2.462247381,1
-0.199736434,-1.023905626,-0.903691406,-1.112437461,-1.220852462,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.451247911,0.396871461,0.030739705,-1.522076219,-0.770490528,-0.663107853,1.109971832,1.108037821,1.114295378,-0.758116726,-1.199811604,-0.199424841,1
-0.183766858,-0.979959251,-0.91028303,-1.338437391,-0.604328907,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.451247911,0.396871461,-1.318529236,0.305876054,-0.770490528,-0.663107853,1.109971832,1.108037821,1.114295378,-0.758116726,-1.199811604,-1.104553857,1
-0.62692261,-1.023905626,-0.921277651,-1.172166014,0.640915614,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.451247911,0.396871461,0.030739705,0.305876054,-0.770490528,-0.644099221,1.109971832,1.108037821,1.114295378,-0.370817143,-1.077922676,-0.860865276,1
-0.327493047,-0.993481213,-0.91028303,-0.867066109,-0.953618332,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.451247911,0.396871461,0.030739705,0.305876054,-0.770490528,-0.644099221,1.05215305,1.108037821,1.114295378,-0.332087185,-1.037293033,0.949392756,1
-0.151827704,-1.017144645,-0.916874654,-1.172166014,-2.314183804,-0.794110768,1.574164237,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.451247911,0.396871461,0.030739705,0.305876054,-0.783774223,-0.644099221,1.05215305,1.108037821,1.114295378,-0.254627269,-0.224700178,1.262706646,1
-0.191751646,-1.003622684,-0.927895024,-1.252880275,0.434668525,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.451247911,0.396871461,0.030739705,0.305876054,-0.783774223,-0.644099221,1.05215305,1.108037821,1.114295378,-0.409547102,-0.224700178,-1.940057564,1
-0.547074727,-1.030666607,-0.930083648,-0.897737528,-1.021258506,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.451247911,0.396871461,0.030739705,0.305876054,-0.770490528,-0.644099221,1.05215305,1.108037821,1.114295378,0.829811562,0.709781606,1.506395228,1
-0.219698405,-0.979959251,-0.932298022,-0.854151827,-0.085384619,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.451247911,0.396871461,0.030739705,0.305876054,-0.783774223,-0.644099221,1.05215305,1.108037821,1.114295378,-0.990496475,0.994189105,-0.58236404,1
-0.363424595,-1.017144645,-0.932298022,-1.097908894,-0.919243816,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.451247911,0.396871461,1.380008646,0.305876054,-0.783774223,-0.644099221,1.05215305,1.049987073,1.184060346,0.481241938,-1.159181961,1.6804585,1
-0.467226844,-1.003622684,-0.934486647,-1.080151756,-0.895957855,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.451247911,0.396871461,0.030739705,0.305876054,-0.783774223,-0.644099221,1.05215305,1.049987073,1.184060346,-0.913036559,-1.159181961,0.04426374,1
-0.279584318,-1.023905626,-0.923492026,-1.459508782,-3.205703479,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.451247911,0.396871461,1.380008646,0.305876054,-0.783774223,-0.626818646,1.05215305,1.049987073,1.184060346,-0.835576642,-1.402959818,-0.26905015,1
-0.519127968,-0.996861703,-0.921277651,-1.407851655,0.396967444,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.438420303,0.396871461,0.030739705,0.305876054,-0.770490528,-0.626818646,1.05215305,1.049987073,1.184060346,-0.951766517,-1.159181961,-0.651989349,1
-0.207721223,-0.996861703,-0.905880031,-1.115666031,-0.226209244,-0.800510987,0.589485535,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.438420303,0.38253694,-1.318529236,0.305876054,-0.798533885,-0.626818646,1.05215305,1.049987073,1.184060346,-1.222876225,-1.077922676,-1.52230571,1
-0.195744041,-1.017144645,-0.901477033,-0.988137499,-1.930519865,-0.800510987,0.589485535,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.438420303,0.38253694,0.030739705,0.305876054,-0.770490528,-0.626818646,0.987909958,1.049987073,1.184060346,0.558701854,-1.199811604,0.253139667,1
-0.179774463,-1.023905626,-0.897074034,-1.175394584,-1.346153113,-0.794110768,1.574164237,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.438420303,0.38253694,-1.318529236,0.305876054,-0.770490528,-0.626818646,0.987909958,1.049987073,1.184060346,-0.990496475,-0.630996606,1.019018065,1
-0.327493047,-1.017144645,-0.901477033,-1.328751679,-0.920352672,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.438420303,0.38253694,1.380008646,0.305876054,-0.783774223,-0.626818646,0.92366687,0.985486241,1.184060346,-0.796846684,-1.118552319,0.148701704,1
0.003875668,-1.017144645,-0.903691406,-1.423994507,-0.466830847,-0.800510987,0.589485535,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.438420303,0.38253694,-1.318529236,-1.522076219,-0.770490528,-0.611266127,0.92366687,0.985486241,1.253825318,-1.029226433,1.603633747,-0.303862804,1
-0.283576712,-1.010383665,-0.905880031,-1.406237369,-1.298472335,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.438420303,0.38253694,1.380008646,-1.522076219,-0.770490528,-0.626818646,0.92366687,0.985486241,1.253825318,1.565680768,0.872300177,-1.557118365,1
-0.363424595,-1.023905626,-0.894885409,-1.238351708,0.012194649,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.438420303,0.38253694,-1.318529236,-1.522076219,-0.755730865,-0.626818646,0.92366687,0.920985413,1.253825318,0.481241938,-0.874774462,1.576020536,1
0.171556223,-0.979959251,-0.894885409,-0.909037525,0.537792069,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.438420303,0.38253694,1.380008646,-1.522076219,-0.755730865,-0.626818646,0.92366687,0.920985413,1.184060346,-1.10668635,1.725522675,0.253139667,1
-0.067987427,-1.003622684,-0.905880031,-0.653980461,0.106447351,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.438420303,0.38253694,-1.318529236,0.305876054,-0.740971204,-0.611266127,0.92366687,0.920985413,1.253825318,1.836790476,-0.99666339,-0.303862804,1
-0.187759252,-0.979959251,-0.905880031,-0.53290907,-0.805031719,-0.800510987,0.589485535,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.438420303,0.369635871,1.380008646,0.305876054,-0.740971204,-0.626818646,0.852999471,0.920985413,1.253825318,-1.10668635,-0.468478034,0.079076395,1
0.003875668,-1.010383665,-0.901477033,-0.994594641,-1.431534973,-0.800510987,0.786421272,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.438420303,0.369635871,0.030739705,0.305876054,-0.740971204,-0.626818646,0.852999471,0.920985413,1.184060346,-0.138437394,-0.834144819,-0.477926077,1
-0.215706011,-1.017144645,-0.916874654,-1.717794416,-2.599159621,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.438420303,0.369635871,1.380008646,0.305876054,-0.770490528,-0.626818646,0.852999471,0.920985413,1.184060346,-1.029226433,-0.305959463,-0.512738731,1
-0.630915004,-0.973198271,-0.947695643,-2.045494314,-2.911856821,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.438420303,0.369635871,0.030739705,-1.522076219,-0.755730865,-0.626818646,0.852999471,0.920985413,1.184060346,-0.758116726,-1.077922676,-0.477926077,1
-0.475211631,-1.003622684,-0.932298022,-2.366737071,-1.820743189,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.438420303,0.369635871,0.030739705,0.305876054,-0.770490528,-0.626818646,0.852999471,0.850034501,1.184060346,-0.990496475,1.644263389,-0.408300768,1
-0.335477836,-1.023905626,-0.916874654,-2.300551378,-1.350588535,-0.800510987,0.589485535,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.438420303,0.369635871,0.030739705,0.305876054,-0.770490528,-0.626818646,0.788756383,0.850034501,1.184060346,1.565680768,1.80678196,-1.000115894,1
-0.431295296,-1.023905626,-0.934486647,-2.176251416,-0.707452451,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.438420303,0.369635871,-1.318529236,0.305876054,-0.770490528,-0.626818646,0.788756383,0.850034501,1.184060346,1.565680768,-0.956033748,1.541207882,1
-0.351447412,-1.010383665,-0.927895024,-2.029351462,-0.948074055,-0.800510987,0.786421272,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.438420303,0.369635871,0.030739705,0.305876054,-0.783774223,-0.626818646,0.788756383,0.850034501,1.184060346,-1.067956392,1.563004104,0.949392756,1
-0.079964609,-0.973198271,-0.912471655,-1.888908648,0.223986015,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.438420303,0.369635871,0.030739705,0.305876054,-0.770490528,-0.626818646,0.788756383,0.850034501,1.184060346,0.055212397,2.050559817,1.471582573,1
-0.187759252,-0.993481213,-0.914686029,-1.554751609,0.06874627,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.438420303,0.369635871,0.030739705,0.305876054,-0.770490528,-0.626818646,0.788756383,0.785533673,1.184060346,-0.990496475,-0.387218749,-1.348242438,1
-0.271599529,-1.023905626,-0.903691406,-1.123737457,-0.148589371,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.438420303,0.369635871,0.030739705,0.305876054,-0.740971204,-0.626818646,0.788756383,0.785533673,1.184060346,1.565680768,-0.143440892,-1.591931019,1
-0.2915615,-1.010383665,-0.899288408,-1.231894567,-0.77398377,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.438420303,0.369635871,0.030739705,0.305876054,-0.724735576,-0.626818646,0.730937602,0.785533673,1.114295378,1.991710309,1.603633747,-0.164612187,1
-0.171789675,-1.044188568,-0.901477033,-0.933251802,0.317129861,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.438420303,0.369635871,0.030739705,-1.522076219,-0.709975914,-0.611266127,0.730937602,0.785533673,1.114295378,0.21013223,1.319226247,1.401957264,1
-0.33947023,-1.010383665,-0.914686029,-0.792808989,-0.57993409,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.438420303,0.369635871,-1.318529236,-1.522076219,-0.696692218,-0.626818646,0.730937602,0.785533673,1.114295378,-0.022247519,1.522374461,0.079076395,1
-0.231675587,-0.979959251,-0.930083648,-0.686266165,0.27721107,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.438420303,0.369635871,0.030739705,0.305876054,-0.740971204,-0.626818646,0.730937602,0.785533673,1.114295378,-0.990496475,-0.99666339,-0.234237495,1
-0.283576712,-0.996861703,-0.932298022,-0.878366105,-1.795239516,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.422742114,0.369635871,-1.318529236,0.305876054,-0.740971204,-0.626818646,0.730937602,0.727482926,1.114295378,-1.145416308,1.644263389,-0.547551386,1
-0.335477836,-1.017144645,-0.927895024,-0.8024947,-0.013309023,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.422742114,0.369635871,0.030739705,0.305876054,-0.770490528,-0.644099221,0.666694514,0.727482926,1.114295378,-0.409547102,-0.346589106,-0.721614658,1
-0.215706011,-0.996861703,-0.914686029,-0.888051817,0.594343691,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.422742114,0.369635871,0.030739705,0.305876054,-0.740971204,-0.626818646,0.666694514,0.727482926,1.114295378,0.752351645,-0.184070535,1.019018065,1
-0.167797282,-1.023905626,-0.899288408,-0.584566197,0.005541518,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.422742114,0.369635871,0.030739705,-1.522076219,-0.740971204,-0.626818646,0.666694514,0.727482926,1.114295378,-1.10668635,1.522374461,0.04426374,1
-0.111903762,-0.993481213,-0.901477033,-0.298837714,0.913694022,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.422742114,0.369635871,0.030739705,-1.522076219,-0.724735576,-0.611266127,0.602451422,0.727482926,1.114295378,-0.913036559,-2.174923031,-1.000115894,1
-0.123880945,-0.993481213,-0.899288408,-0.143866334,1.15542448,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.422742114,0.369635871,0.030739705,-1.522076219,-0.724735576,-0.626818646,0.602451422,0.727482926,1.114295378,-1.067956392,0.140966607,0.04426374,1
-0.271599529,-0.96643729,-0.897074034,-0.169694897,-0.717432149,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.422742114,0.369635871,0.030739705,-1.522076219,-0.709975914,-0.626818646,0.602451422,0.662982098,1.114295378,-1.10668635,-0.062181607,-0.686802003,1
-0.259622346,-1.023905626,-0.912471655,-0.574880485,-2.116807558,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.422742114,0.369635871,0.030739705,0.305876054,-0.740971204,-0.626818646,0.602451422,0.662982098,1.037553912,1.604410726,0.222225893,-0.199424841,1
-0.279584318,-1.017144645,-0.927895024,-1.296465975,-3.258928534,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.422742114,0.369635871,1.380008646,0.305876054,-0.755730865,-0.626818646,0.602451422,0.662982098,1.037553912,1.217111144,-0.10281125,1.750083809,1
-0.539089938,-1.017144645,-0.927895024,-1.538608758,-2.084650754,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.422742114,0.353867898,-1.318529236,0.305876054,-0.755730865,-0.644099221,0.531784023,0.598481266,1.037553912,0.055212397,-0.305959463,-0.512738731,1
-0.427302902,-1.010383665,-0.921277651,-1.630623015,-0.025506431,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.422742114,0.353867898,0.030739705,0.305876054,-0.755730865,-0.611266127,0.531784023,0.598481266,1.037553912,1.991710309,0.669151963,-0.721614658,1
-0.467226844,-1.017144645,-0.914686029,-1.453051641,-0.557756983,-0.794110768,1.574164237,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.422742114,0.353867898,-1.318529236,0.305876054,-0.740971204,-0.626818646,0.467540935,0.598481266,1.037553912,0.636161771,0.831670534,0.253139667,1
-0.367416989,-0.996861703,-0.905880031,-1.244808848,0.470151895,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.422742114,0.353867898,0.030739705,0.305876054,-0.755730865,-0.626818646,0.467540935,0.598481266,1.037553912,-1.067956392,-0.915404105,0.04426374,1
-0.50315839,-1.003622684,-0.905880031,-0.778280422,-0.009982457,-0.794110768,1.574164237,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.422742114,0.353867898,-1.318529236,-1.522076219,-0.740971204,-0.626818646,0.467540935,0.598481266,1.037553912,-0.913036559,-0.468478034,-2.427434726,1
-0.2236908,-0.996861703,-0.91028303,-0.80572327,-1.6666123,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.422742114,0.353867898,0.030739705,0.305876054,-0.740971204,-0.626818646,0.467540935,0.598481266,0.967788944,-1.10668635,-0.915404105,-1.52230571,1
-0.151827704,-1.010383665,-0.916874654,-1.0317232,-1.235267582,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.422742114,0.353867898,-1.318529236,0.305876054,-0.755730865,-0.626818646,0.409722153,0.598481266,0.967788944,1.333301019,1.034818748,1.645645845,1
-0.583006274,-1.010383665,-0.919089027,-0.787966134,0.0332629,-0.800510987,0.589485535,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.422742114,0.353867898,-1.318529236,0.305876054,-0.740971204,-0.626818646,0.409722153,0.527530353,0.967788944,0.752351645,-0.062181607,-1.069741203,1
-0.50315839,-1.023905626,-0.905880031,-0.678194739,-0.486790243,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.422742114,0.353867898,1.380008646,0.305876054,-0.724735576,-0.644099221,0.409722153,0.527530353,0.967788944,1.95298035,-0.184070535,-1.069741203,1
-0.171789675,-1.010383665,-0.916874654,-1.054323193,-2.4904918,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.422742114,0.353867898,-1.318529236,0.305876054,-0.724735576,-0.626818646,0.409722153,0.463029525,0.967788944,-1.10668635,0.466003749,-1.000115894,1
-0.115896157,-1.030666607,-0.927895024,-1.320680253,-2.420633915,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.422742114,0.353867898,1.380008646,0.305876054,-0.709975914,-0.626818646,0.409722153,0.463029525,0.905000471,-2.152395222,-0.54973732,-0.338675459,1
-0.060002639,-1.003622684,-0.916874654,-1.63546587,-1.490304304,-0.78771055,2.558842939,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.422742114,0.353867898,0.030739705,0.305876054,-0.724735576,-0.626818646,0.409722153,0.463029525,0.967788944,1.720600601,-0.021551964,-1.104553857,1
-0.067987427,-1.017144645,-0.927895024,-1.357808813,0.686378682,-0.794110768,1.574164237,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.422742114,0.353867898,1.380008646,0.305876054,-0.740971204,-0.626818646,0.345479065,0.463029525,0.905000471,-0.913036559,0.303485178,-0.89567793,1
-0.12787334,-1.017144645,-0.921277651,-1.301308831,-0.191834729,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.422742114,0.353867898,-1.318529236,0.305876054,-0.740971204,-0.626818646,0.345479065,0.463029525,0.905000471,1.565680768,-1.159181961,-0.860865276,1
-0.163804887,-1.017144645,-0.916874654,-0.879980391,1.360562714,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.422742114,0.340966829,1.380008646,0.305876054,-0.724735576,-0.626818646,0.281235973,0.463029525,0.905000471,1.759330559,-0.143440892,-1.626743674,1
-0.14783531,-1.017144645,-0.905880031,-0.437666242,0.279428781,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.422742114,0.353867898,-1.318529236,0.305876054,-0.724735576,-0.626818646,0.281235973,0.404978778,0.905000471,-0.951766517,0.62852232,-0.826052621,1
-0.111903762,-1.010383665,-0.91028303,-0.469951947,-0.520055903,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.422742114,0.353867898,1.380008646,0.305876054,-0.709975914,-0.626818646,0.281235973,0.404978778,0.905000471,-1.029226433,-0.99666339,0.009451086,1
-0.008101515,-1.017144645,-0.905880031,-0.53290907,-0.601002341,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.422742114,0.340966829,-1.318529236,-1.522076219,-0.696692218,-0.626818646,0.281235973,0.404978778,0.905000471,1.100921269,0.831670534,1.6804585,1
-0.05201785,-1.010383665,-0.905880031,-0.791194703,-2.493818366,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.422742114,0.340966829,0.030739705,0.305876054,-0.709975914,-0.626818646,0.281235973,0.404978778,0.905000471,1.991710309,-0.305959463,-1.069741203,1
-0.279584318,-1.017144645,-0.916874654,-0.949394655,-1.724272776,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.422742114,0.340966829,-1.318529236,0.305876054,-0.709975914,-0.626818646,0.281235973,0.404978778,0.835235504,-0.8743066,-1.077922676,0.636078866,1
0.043799609,-1.003622684,-0.927895024,-1.215751714,-2.094630452,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.422742114,0.340966829,0.030739705,-1.522076219,-0.709975914,-0.626818646,0.210568574,0.404978778,0.835235504,1.139651228,-0.874774462,1.610833191,1
-0.12787334,-0.973198271,-0.91028303,-1.147951736,0.034371756,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.408489215,0.340966829,0.030739705,0.305876054,-0.709975914,-0.626818646,0.210568574,0.34047795,0.835235504,-0.913036559,0.62852232,-0.060174223,1
0.031822427,-1.003622684,-0.914686029,-1.088223183,-0.660880527,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.408489215,0.340966829,-1.318529236,0.305876054,-0.724735576,-0.626818646,0.146325486,0.34047795,0.835235504,1.604410726,-0.874774462,1.645645845,1
-0.179774463,-0.996861703,-0.921277651,-0.930023232,-0.184072741,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.408489215,0.340966829,1.380008646,-1.522076219,-0.724735576,-0.611266127,0.146325486,0.275977118,0.765470531,0.597431812,-0.10281125,1.576020536,1
-0.2915615,-1.010383665,-0.914686029,-0.857380398,0.29606161,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.408489215,0.340966829,0.030739705,0.305876054,-0.724735576,-0.626818646,0.146325486,0.275977118,0.765470531,-0.951766517,2.09118946,-1.313429784,1
-0.447264872,-1.023905626,-0.936675272,-0.547437637,-0.483463677,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.408489215,0.340966829,0.030739705,0.305876054,-0.724735576,-0.626818646,0.146325486,0.275977118,0.765470531,1.565680768,-0.874774462,-0.89567793,1
-0.670838946,-1.017144645,-0.943292644,-0.692723306,-1.881730231,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.408489215,0.340966829,0.030739705,0.305876054,-0.740971204,-0.611266127,0.146325486,0.275977118,0.765470531,-0.951766517,1.603633747,-1.557118365,1
-0.511143179,-1.023905626,-0.930083648,-1.222208855,-1.016823084,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.408489215,0.340966829,-1.318529236,-1.522076219,-0.724735576,-0.626818646,0.146325486,0.275977118,0.765470531,0.365052063,0.872300177,-0.860865276,1
-0.451257267,-1.010383665,-0.936675272,-0.865451824,1.836261645,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.395661606,0.340966829,0.030739705,-1.522076219,-0.724735576,-0.626818646,0.088506705,0.275977118,0.765470531,1.95298035,0.994189105,0.67089152,1
-0.012093909,-1.017144645,-0.934486647,-0.134180622,0.582146282,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.395661606,0.340966829,0.030739705,0.305876054,-0.709975914,-0.626818646,0.088506705,0.205026205,0.688729065,-0.8743066,-0.956033748,0.04426374,1
-0.135858128,-1.017144645,-0.927895024,0.003033621,0.481240448,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.395661606,0.340966829,0.030739705,0.305876054,-0.709975914,-0.626818646,0.088506705,0.205026205,0.688729065,-0.990496475,-1.118552319,0.636078866,1
-0.191751646,-1.030666607,-0.923492026,-0.169694897,-0.246168639,-0.800510987,0.786421272,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.395661606,0.340966829,1.380008646,0.305876054,-0.709975914,-0.626818646,0.088506705,0.205026205,0.688729065,-0.990496475,0.059707322,-0.408300768,1
-0.040040668,-1.003622684,-0.921277651,-0.221352024,-1.15986542,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.395661606,0.340966829,0.030739705,0.305876054,-0.724735576,-0.626818646,0.024263617,0.140525377,0.688729065,-1.10668635,-1.118552319,-0.756427312,1
-0.239660376,-1.017144645,-0.919089027,-0.323051993,0.45241021,-0.794110768,1.77109998,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.395661606,0.340966829,0.030739705,0.305876054,-0.724735576,-0.626818646,0.024263617,0.140525377,0.618964097,-1.10668635,-1.199811604,-0.547551386,1
0.051784398,-0.973198271,-0.914686029,-0.08090921,0.83829186,-0.794110768,1.574164237,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.395661606,0.340966829,-1.318529236,-1.522076219,-0.724735576,-0.626818646,0.024263617,0.140525377,0.618964097,1.52695081,-1.118552319,-0.199424841,1
-0.071979821,-1.017144645,-0.914686029,-0.261709154,0.113100483,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.395661606,0.340966829,1.380008646,0.305876054,-0.709975914,-0.644099221,0.024263617,0.140525377,0.618964097,1.449490893,-1.118552319,0.531640903,1
