-0.187759252,-1.003622684,-0.694664846,-0.386009116,-1.275186373,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.552443492,0.554551193,-1.318529236,0.305876054,0.780749934,0.356446099,1.05215305,0.205026205,1.253825318,-0.8743066,-1.199811604,1.471582573,0
0.003875668,-1.023905626,-0.912471655,0.046619321,1.118832255,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.395661606,0.340966829,0.030739705,0.305876054,-0.709975914,-0.626818646,0.024263617,0.140525377,0.618964097,-0.099707436,-2.134293388,1.088643374,1
0.171556223,-1.010383665,-0.905880031,0.332347804,1.040103527,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.395661606,0.340966829,-1.318529236,-1.522076219,-0.696692218,-0.626818646,-0.039979475,0.08247463,0.618964097,1.798060518,0.831670534,-1.243804475,1
0.099693127,-0.993481213,-0.901477033,0.519604889,0.958048234,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.395661606,0.340966829,0.030739705,0.305876054,-0.681932556,-0.626818646,-0.039979475,0.08247463,0.618964097,0.519971896,1.644263389,-0.129799532,1
0.227449741,-0.973198271,-0.901477033,0.45180491,-1.936064142,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.395661606,0.340966829,-1.318529236,0.305876054,-0.667172895,-0.644099221,-0.039979475,0.08247463,0.556175624,-1.184146266,-1.037293033,-0.756427312,1
-0.012093909,-0.996861703,-0.901477033,-0.166466327,-2.774358761,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.395661606,0.340966829,0.030739705,0.305876054,-0.667172895,-0.626818646,-0.039979475,0.08247463,0.556175624,-0.913036559,-0.590366963,1.471582573,1
-0.111903762,-1.003622684,-0.912471655,-0.817023267,-1.630020074,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.395661606,0.325198855,-1.318529236,0.305876054,-0.667172895,-0.626818646,-0.039979475,0.08247463,0.556175624,-1.184146266,0.831670534,-0.199424841,1
0.107677916,-0.996861703,-0.903691406,-1.235123138,-1.170953973,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.395661606,0.325198855,0.030739705,0.305876054,-0.681932556,-0.626818646,-0.110646874,0.08247463,0.556175624,0.132672314,-1.118552319,1.541207882,1
-0.14783531,-1.017144645,-0.903691406,-1.080151756,0.480131593,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.395661606,0.325198855,0.030739705,0.305876054,-0.667172895,-0.626818646,-0.110646874,0.017973802,0.556175624,0.752351645,-1.240441247,0.427202939,1
0.167563828,-1.017144645,-0.91028303,-0.775051852,0.134168734,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.395661606,0.325198855,0.030739705,0.305876054,-0.681932556,-0.626818646,-0.110646874,0.017973802,0.556175624,-1.184146266,1.603633747,-0.512738731,1
0.099693127,-0.973198271,-0.91028303,-0.750837573,-1.390507326,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.395661606,0.325198855,0.030739705,0.305876054,-0.696692218,-0.626818646,-0.174889962,0.017973802,0.556175624,-0.913036559,-0.346589106,-0.164612187,1
0.047792003,-1.017144645,-0.914686029,-1.151180306,-2.273156158,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.395661606,0.325198855,0.030739705,0.305876054,-0.709975914,-0.611266127,-0.174889962,-0.04652703,0.486410657,-0.951766517,-0.143440892,-0.094986878,1
0.079731157,-1.017144645,-0.916874654,-1.698422993,-2.001486606,-0.800510987,0.786421272,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.395661606,0.325198855,0.030739705,0.305876054,-0.696692218,-0.626818646,-0.174889962,-0.04652703,0.486410657,-1.029226433,-0.021551964,-0.512738731,1
-0.255629953,-1.017144645,-0.919089027,-1.971237194,-2.258741039,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.395661606,0.325198855,-1.318529236,0.305876054,-0.724735576,-0.626818646,-0.174889962,-0.04652703,0.416645685,-1.10668635,0.059707322,0.04426374,1
0.287335653,-1.023905626,-0.897074034,-1.858237229,0.711882354,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.395661606,0.325198855,0.030739705,0.305876054,-0.724735576,-0.626818646,-0.232708744,-0.04652703,0.416645685,-0.990496475,-0.143440892,0.04426374,1
0.131632281,-1.010383665,-0.888268037,-1.507937338,-0.581042945,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.395661606,0.325198855,-1.318529236,0.305876054,-0.696692218,-0.611266127,-0.232708744,-0.04652703,0.416645685,-1.067956392,0.587892677,-0.26905015,1
0.063761581,-1.030666607,-0.899288408,-1.244808848,-0.597675775,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.395661606,0.325198855,1.380008646,0.305876054,-0.681932556,-0.626818646,-0.232708744,-0.117477943,0.416645685,1.488220852,1.116078033,0.322764976,1
0.027830033,-1.017144645,-0.890482411,-1.362651669,-2.152290929,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.379983418,0.325198855,-1.318529236,0.305876054,-0.667172895,-0.611266127,-0.232708744,-0.117477943,0.416645685,-0.099707436,-1.159181961,0.113889049,1
-0.171789675,-1.017144645,-0.890482411,-1.29485169,0.457954487,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.395661606,0.325198855,0.030739705,0.305876054,-0.650937267,-0.626818646,-0.232708744,-0.117477943,0.416645685,1.798060518,-1.159181961,-1.731181637,1
0.09170834,-1.030666607,-0.901477033,-1.415923081,-2.283135856,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.395661606,0.325198855,0.030739705,0.305876054,-0.667172895,-0.611266127,-0.232708744,-0.181978771,0.339904218,-1.261606183,0.831670534,-0.651989349,1
0.199502982,-1.010383665,-0.894885409,-1.641923011,-1.820743189,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.379983418,0.325198855,1.380008646,0.305876054,-0.681932556,-0.626818646,-0.232708744,-0.181978771,0.339904218,-0.951766517,1.684893032,0.775329484,1
0.075738762,-1.010383665,-0.890482411,-1.577351602,-0.463504281,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.379983418,0.325198855,0.030739705,0.305876054,-0.696692218,-0.626818646,-0.296951832,-0.181978771,0.339904218,-1.145416308,0.669151963,-0.617176695,1
0.203495376,-0.979959251,-0.903691406,-1.493408771,-1.074483561,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.379983418,0.325198855,0.030739705,0.305876054,-0.724735576,-0.626818646,-0.296951832,-0.181978771,0.339904218,1.565680768,0.994189105,0.427202939,1
-0.139850523,-1.010383665,-0.905880031,-1.630623015,-1.583448151,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.379983418,0.325198855,0.030739705,-1.522076219,-0.740971204,-0.611266127,-0.361194924,-0.181978771,0.270139251,-1.339066099,-0.834144819,-1.278617129,1
0.027830033,-1.003622684,-0.912471655,-1.869537226,-2.212169116,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.379983418,0.325198855,-1.318529236,0.305876054,-0.740971204,-0.611266127,-0.361194924,-0.181978771,0.270139251,0.403782021,-1.159181961,0.183514358,1
0.127639887,-1.023905626,-0.899288408,-2.037422888,-1.556835624,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.379983418,0.325198855,0.030739705,0.305876054,-0.724735576,-0.611266127,-0.361194924,-0.240029518,0.270139251,-1.067956392,1.725522675,1.019018065,1
0.095700734,-1.017144645,-0.888268037,-1.853394374,0.563295741,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.379983418,0.325198855,-1.318529236,0.305876054,-0.696692218,-0.626818646,-0.361194924,-0.240029518,0.270139251,1.604410726,1.075448391,-2.322996763,1
-0.139850523,-1.010383665,-0.890482411,-1.501480197,-0.731847269,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.379983418,0.325198855,0.030739705,0.305876054,-0.667172895,-0.626818646,-0.361194924,-0.240029518,0.207350778,-1.493985932,-1.077922676,-0.373488113,1
0.139617069,-1.010383665,-0.879487788,-1.083380327,0.649786456,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.379983418,0.325198855,0.030739705,0.305876054,-0.667172895,-0.626818646,-0.361194924,-0.240029518,0.207350778,0.326322105,-1.159181961,-0.060174223,1
0.383153113,-0.996861703,-0.883890787,-0.723394725,0.03104519,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.379983418,0.325198855,0.030739705,0.305876054,-0.667172895,-0.644099221,-0.431862323,-0.240029518,0.207350778,-1.145416308,-1.159181961,-0.791239967,1
0.283343259,-1.044188568,-0.888268037,-0.673351883,-0.8427328,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.379983418,0.325198855,0.030739705,-1.522076219,-0.667172895,-0.626818646,-0.431862323,-0.240029518,0.207350778,-1.029226433,1.075448391,1.297519301,1
0.127639887,-1.003622684,-0.890482411,-0.850923257,-0.934767791,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.379983418,0.325198855,0.030739705,-1.522076219,-0.667172895,-0.626818646,-0.431862323,-0.304530346,0.207350778,1.488220852,-0.021551964,-1.313429784,1
0.235434529,-1.023905626,-0.905880031,-1.038180341,-1.583448151,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.367155809,0.325198855,0.030739705,0.305876054,-0.696692218,-0.626818646,-0.496105411,-0.304530346,0.207350778,-0.099707436,2.009930174,-0.26905015,1
0.243419318,-0.996861703,-0.899288408,-1.306151686,-1.210872765,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.379983418,0.325198855,1.380008646,0.305876054,-0.681932556,-0.626818646,-0.496105411,-0.369031178,0.13758581,1.95298035,-1.037293033,-0.617176695,1
0.343229171,-1.010383665,-0.897074034,-1.498251627,-0.642029988,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.379983418,0.310864334,0.030739705,0.305876054,-0.681932556,-0.611266127,-0.496105411,-0.369031178,0.13758581,-0.990496475,-0.834144819,-1.069741203,1
0.315282412,-1.003622684,-0.888268037,-1.286780264,-0.236188942,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.379983418,0.310864334,0.030739705,0.305876054,-0.681932556,-0.611266127,-0.496105411,-0.369031178,0.13758581,1.410760935,-0.387218749,-1.417867747,1
0.267373683,-1.010383665,-0.897074034,-1.09952318,-0.914808396,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.367155809,0.310864334,1.380008646,0.305876054,-0.696692218,-0.611266127,-0.496105411,-0.369031178,0.067820838,-1.10668635,1.888041246,-0.199424841,1
0.2553965,-0.96643729,-0.897074034,-1.354580243,-1.340608837,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.310864334,-1.318529236,0.305876054,-0.724735576,-0.611266127,-0.553924192,-0.369031178,0.067820838,-0.990496475,-0.590366963,1.05383072,1
0.175548617,-0.996861703,-0.894885409,-1.181851725,1.658844794,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.310864334,0.030739705,0.305876054,-0.709975914,-0.611266127,-0.553924192,-0.369031178,0.067820838,1.565680768,1.197337319,-0.408300768,1
0.09170834,-1.017144645,-0.886079412,-0.615237615,0.589908269,-0.800510987,0.786421272,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.310864334,1.380008646,0.305876054,-0.696692218,-0.626818646,-0.553924192,-0.369031178,0.067820838,0.016482439,0.222225893,0.183514358,1
0.215472559,-1.017144645,-0.888268037,-0.526451929,-0.66975137,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.310864334,0.030739705,0.305876054,-0.681932556,-0.626818646,-0.553924192,-0.369031178,0.067820838,0.752351645,0.669151963,-1.452680402,1
0.063761581,-1.030666607,-0.890482411,-0.623309042,-1.367221364,-0.800510987,0.786421272,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.310864334,0.030739705,0.305876054,-0.667172895,-0.626818646,-0.553924192,-0.369031178,-0.008920629,0.365052063,-1.077922676,0.009451086,1
-0.171789675,-0.973198271,-0.879487788,-0.652366175,0.593234835,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.310864334,-1.318529236,0.305876054,-0.667172895,-0.611266127,-0.553924192,-0.439982091,-0.008920629,-0.758116726,-0.956033748,1.332331955,1
0.095700734,-1.003622684,-0.879487788,-0.760523285,-2.563676251,-0.800510987,0.786421272,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.310864334,-1.318529236,0.305876054,-0.667172895,-0.611266127,-0.553924192,-0.439982091,-0.008920629,-0.835576642,1.644263389,-0.89567793,1
0.271366077,-0.993481213,-0.879487788,-1.131808883,-0.959162608,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.310864334,-1.318529236,0.305876054,-0.650937267,-0.626818646,-0.61816728,-0.504482918,-0.078685596,1.565680768,-2.296811959,0.914580102,1
0.163571434,-1.017144645,-0.881676414,-1.259337415,-1.495848582,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.310864334,-1.318529236,0.305876054,-0.667172895,-0.611266127,-0.61816728,-0.504482918,-0.078685596,-2.036205347,-0.143440892,-0.129799532,1
0.183533405,-0.979959251,-0.897074034,-1.306151686,-0.932550081,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.310864334,0.030739705,0.305876054,-0.667172895,-0.611266127,-0.682410372,-0.504482918,-0.078685596,-0.641926851,-0.184070535,1.436769919,1
0.235434529,-1.023905626,-0.888268037,-1.310994542,0.38366118,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.310864334,-1.318529236,0.305876054,-0.696692218,-0.611266127,-0.682410372,-0.504482918,-0.078685596,0.713621687,1.237966962,-0.303862804,1
0.323267201,-0.973198271,-0.899288408,-0.745994718,0.910367456,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.310864334,0.030739705,0.305876054,-0.696692218,-0.611266127,-0.682410372,-0.504482918,-0.078685596,0.674891729,0.384744464,-0.651989349,1
0.275358471,-1.010383665,-0.886079412,-0.563580489,-0.19627015,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.310864334,0.030739705,0.305876054,-0.696692218,-0.611266127,-0.682410372,-0.562533666,-0.078685596,0.442511979,-0.305959463,1.506395228,1
0.067753975,-1.017144645,-0.868467418,-0.763751855,-1.015714229,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.310864334,0.030739705,0.305876054,-0.696692218,-0.611266127,-0.682410372,-0.562533666,-0.141474069,-0.758116726,-0.387218749,0.148701704,1
0.115662704,-0.979959251,-0.881676414,-0.786351848,0.198482342,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.297963265,0.030739705,0.305876054,-0.681932556,-0.611266127,-0.682410372,-0.562533666,-0.141474069,1.836790476,1.400485533,0.392390285,1
0.267373683,-1.030666607,-0.883890787,-0.716937584,-0.87821617,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.310864334,-1.318529236,0.305876054,-0.667172895,-0.611266127,-0.753077767,-0.562533666,-0.141474069,-0.138437394,0.019077679,-1.278617129,1
0.191518193,-0.973198271,-0.868467418,-0.571651914,0.655330733,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.297963265,0.030739705,0.305876054,-0.681932556,-0.611266127,-0.753077767,-0.562533666,-0.141474069,-0.913036559,-0.915404105,-1.696368983,1
-0.12787334,-1.023905626,-0.872870416,-0.563580489,0.062093138,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.297963265,-1.318529236,0.305876054,-0.681932556,-0.611266127,-0.817320859,-0.562533666,-0.141474069,-0.835576642,-0.387218749,1.541207882,1
0.235434529,-1.010383665,-0.879487788,-0.411837679,-0.498987652,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.297963265,0.030739705,0.305876054,-0.667172895,-0.611266127,-0.817320859,-0.627034493,-0.211239037,-0.564466935,-0.346589106,-0.686802003,1
0.20748777,-1.023905626,-0.870681792,-0.042166365,1.93938519,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.297963265,0.030739705,0.305876054,-0.650937267,-0.593985552,-0.817320859,-0.627034493,-0.211239037,-0.44827706,-0.874774462,0.531640903,1
0.099693127,-0.979959251,-0.883890787,0.119262156,-0.817229128,-0.800510987,0.786421272,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.297963265,0.030739705,0.305876054,-0.681932556,-0.611266127,-0.817320859,-0.627034493,-0.281004009,1.720600601,-0.346589106,0.113889049,1
0.003875668,-1.017144645,-0.883890787,-0.287537718,-0.742935821,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.297963265,0.030739705,0.305876054,-0.696692218,-0.611266127,-0.817320859,-0.627034493,-0.281004009,-1.997475389,1.603633747,-0.408300768,1
0.027830033,-1.023905626,-0.897074034,-0.366637693,-1.080027838,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.367155809,0.297963265,1.380008646,0.305876054,-0.709975914,-0.611266127,-0.817320859,-0.627034493,-0.281004009,-0.913036559,-0.956033748,1.262706646,1
0.103685522,-1.017144645,-0.905880031,-0.473180517,0.328218415,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.367155809,0.297963265,-1.318529236,0.305876054,-0.709975914,-0.611266127,-0.875139641,-0.691535326,-0.281004009,0.248862188,0.62852232,-1.104553857,1
-0.048025457,-0.973198271,-0.886079412,-0.674966169,-0.378122422,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.367155809,0.297963265,-1.318529236,0.305876054,-0.724735576,-0.611266127,-0.875139641,-0.691535326,-0.281004009,-0.719386768,-0.387218749,-2.114120836,1
0.083723551,-1.017144645,-0.877273415,-0.750837573,-1.868423968,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.297963265,0.030739705,-1.522076219,-0.709975914,-0.611266127,-0.875139641,-0.691535326,-0.281004009,-0.44827706,-0.630996606,-1.661556328,1
0.159579041,-1.017144645,-0.872870416,-0.80572327,0.266122517,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.297963265,-1.318529236,0.305876054,-0.709975914,-0.611266127,-0.875139641,-0.691535326,-0.281004009,1.565680768,0.506633392,1.262706646,1
0.047792003,-1.003622684,-0.866278794,-0.754066144,-1.080027838,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.297963265,0.030739705,0.305876054,-0.681932556,-0.611266127,-0.875139641,-0.691535326,-0.357745475,-0.796846684,1.888041246,-0.756427312,1
0.395130296,-1.017144645,-0.866278794,-0.854151827,-1.083354404,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.297963265,0.030739705,0.305876054,-0.681932556,-0.611266127,-0.875139641,-0.691535326,-0.357745475,-1.067956392,-1.362330175,0.253139667,1
0.099693127,-1.017144645,-0.877273415,-1.059166049,-1.373874497,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.297963265,1.380008646,0.305876054,-0.681932556,-0.611266127,-0.875139641,-0.762486234,-0.357745475,-0.370817143,-0.346589106,1.262706646,1
0.103685522,-1.017144645,-0.879487788,-0.758909,1.033450396,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.297963265,-1.318529236,0.305876054,-0.709975914,-0.611266127,-0.939382729,-0.762486234,-0.427510443,1.449490893,-0.10281125,-2.322996763,1
-0.175782069,-1.030666607,-0.883890787,-0.576494771,-0.292740563,-0.800510987,0.589485535,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.297963265,0.030739705,0.305876054,-0.696692218,-0.611266127,-0.939382729,-0.762486234,-0.427510443,-0.951766517,-0.956033748,1.088643374,1
-0.159812493,-0.979959251,-0.868467418,-0.358566267,1.759750628,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.297963265,-1.318529236,0.305876054,-0.681932556,-0.593985552,-1.003625817,-0.826987066,-0.427510443,-0.835576642,-1.159181961,-0.025361569,1
0.171556223,-1.017144645,-0.85968717,0.135405008,0.222877159,-0.794110768,1.574164237,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.297963265,1.380008646,0.305876054,-0.667172895,-0.593985552,-1.003625817,-0.826987066,-0.427510443,-0.835576642,-0.834144819,-0.89567793,1
-0.083957003,-0.973198271,-0.868467418,0.035319325,-0.30272026,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.297963265,-1.318529236,0.305876054,-0.667172895,-0.611266127,-1.003625817,-0.826987066,-0.427510443,-0.796846684,-1.199811604,-0.89567793,1
0.047792003,-1.017144645,-0.872870416,-0.076066355,-0.310482248,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.297963265,0.030739705,0.305876054,-0.650937267,-0.593985552,-1.003625817,-0.826987066,-0.490298916,1.52695081,-0.590366963,1.576020536,1
0.039807216,-1.030666607,-0.877273415,-0.139023478,-0.75735094,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.297963265,0.030739705,0.305876054,-0.650937267,-0.576704977,-1.003625817,-0.826987066,-0.490298916,1.604410726,-0.509107677,0.462015594,1
-0.095934186,-1.017144645,-0.872870416,-0.482866228,-1.59786327,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.297963265,0.030739705,0.305876054,-0.650937267,-0.611266127,-1.003625817,-0.826987066,-0.490298916,-0.680656809,1.278596604,0.949392756,1
-0.008101515,-1.003622684,-0.883890787,-0.794423274,-1.150994578,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.297963265,-1.318529236,0.305876054,-0.650937267,-0.576704977,-1.003625817,-0.826987066,-0.490298916,1.565680768,-0.834144819,-1.174179166,1
0.003875668,-0.996861703,-0.881676414,-0.733080437,-1.032347059,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.297963265,0.030739705,0.305876054,-0.667172895,-0.593985552,-1.074293216,-0.885037813,-0.490298916,1.604410726,1.563004104,1.332331955,1
0.1875258,-1.010383665,-0.879487788,-0.708866158,0.449083644,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.297963265,-1.318529236,-1.522076219,-0.667172895,-0.593985552,-1.074293216,-0.885037813,-0.560063884,0.481241938,-0.305959463,-1.069741203,1
0.211480165,-1.030666607,-0.877273415,-0.298837714,1.637776543,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.297963265,-1.318529236,0.305876054,-0.667172895,-0.593985552,-1.074293216,-0.885037813,-0.560063884,-0.990496475,-1.118552319,-1.104553857,1
-0.008101515,-0.996861703,-0.877273415,-0.193909175,-0.190725873,-0.800510987,0.589485535,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.297963265,-1.318529236,0.305876054,-0.667172895,-0.593985552,-1.138536308,-0.885037813,-0.560063884,-0.758116726,-0.387218749,-0.303862804,1
-0.008101515,-1.030666607,-0.872870416,-0.237494876,0.17076096,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.282195292,0.030739705,0.305876054,-0.650937267,-0.611266127,-1.138536308,-0.885037813,-0.560063884,-0.215897311,-1.809256246,-0.477926077,1
0.075738762,-0.979959251,-0.879487788,-0.224580595,-1.170953973,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.282195292,0.030739705,0.305876054,-0.650937267,-0.611266127,-1.138536308,-0.885037813,-0.629828856,1.52695081,-0.468478034,-0.965303239,1
0.159579041,-1.017144645,-0.886079412,-0.550666207,-1.581230441,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.282195292,0.030739705,0.305876054,-0.650937267,-0.611266127,-1.138536308,-0.949538641,-0.629828856,-0.990496475,-0.752885534,1.262706646,1
0.199502982,-0.993481213,-0.894885409,-0.653980461,0.034371756,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.282195292,0.030739705,0.305876054,-0.650937267,-0.611266127,-1.138536308,-0.949538641,-0.629828856,-0.680656809,-2.662478744,1.05383072,1
0.275358471,-1.003622684,-0.883890787,-0.553894778,-0.274998878,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.282195292,0.030739705,0.305876054,-0.650937267,-0.611266127,-1.138536308,-0.949538641,-0.629828856,-0.796846684,1.725522675,0.113889049,1
0.219464952,-0.96643729,-0.881676414,-0.755680429,-0.899284421,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.282195292,0.030739705,0.305876054,-0.667172895,-0.611266127,-1.196355089,-1.014039469,-0.629828856,-0.835576642,0.506633392,-0.373488113,1
0.203495376,-1.003622684,-0.872870416,-1.039794626,-1.80854578,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.282195292,0.030739705,0.305876054,-0.667172895,-0.611266127,-1.196355089,-1.014039469,-0.629828856,-1.493985932,-0.915404105,-0.199424841,1
-0.171789675,-1.023905626,-0.877273415,-1.269023127,-1.14101488,-0.794110768,1.574164237,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.35147762,0.282195292,-1.318529236,0.305876054,-0.667172895,-0.611266127,-1.196355089,-1.014039469,-0.706570318,-0.680656809,1.522374461,1.227893992,1
0.023837639,-1.023905626,-0.886079412,-1.320680253,-1.012387663,-0.800510987,0.589485535,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.35147762,0.282195292,-1.318529236,-1.522076219,-0.667172895,-0.611266127,-1.196355089,-1.014039469,-0.706570318,1.604410726,-0.752885534,1.36714461,1
-0.219698405,-0.979959251,-0.883890787,-1.151180306,-0.095364316,-0.806911206,-0.395193172,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.337224722,0.282195292,-1.318529236,-1.522076219,-0.650937267,-0.611266127,-1.196355089,-1.014039469,-0.706570318,-1.029226433,-0.387218749,-2.148933491,1
0.287335653,-1.010383665,-0.899288408,-0.684651879,-0.041030406,-0.806911206,-0.395193172,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.337224722,0.282195292,-1.318529236,-1.522076219,-0.667172895,-0.611266127,-1.196355089,-1.014039469,-0.77633529,-0.951766517,0.425374106,0.183514358,1
-0.239660376,-1.003622684,-0.91028303,-0.678194739,-2.61357474,-0.806911206,-0.395193172,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.337224722,0.282195292,-1.318529236,0.305876054,-0.681932556,-0.611266127,-1.196355089,-1.084990382,-0.77633529,-0.525736976,-0.630996606,-0.512738731,1
0.007868062,-0.993481213,-0.890482411,-1.067237475,0.202917764,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.35147762,0.282195292,0.030739705,0.305876054,-0.696692218,-0.611266127,-1.260598177,-1.084990382,-0.77633529,1.449490893,-0.427848392,1.262706646,1
-0.155820099,-0.996861703,-0.877273415,-0.881594676,0.054331151,-0.800510987,0.589485535,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.337224722,0.282195292,-1.318529236,0.305876054,-0.681932556,-0.611266127,-1.260598177,-1.084990382,-0.77633529,1.720600601,-0.468478034,1.297519301,1
0.079731157,-1.030666607,-0.881676414,-0.820251837,-0.893740144,-0.800510987,0.392549793,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.337224722,0.282195292,-1.318529236,-1.522076219,-0.667172895,-0.611266127,-1.331265576,-1.149491214,-0.77633529,-0.177167352,-1.565478389,-0.234237495,1
-0.171789675,-1.023905626,-0.890482411,-0.787966134,-0.453524583,-0.800510987,0.392549793,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.337224722,0.282195292,-1.318529236,-3.350028492,-0.667172895,-0.611266127,-1.331265576,-1.149491214,-0.77633529,-0.913036559,-0.143440892,-1.731181637,1
-0.079964609,-1.017144645,-0.883890787,-0.72500901,0.062093138,-0.800510987,0.392549793,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.337224722,0.269294223,-1.318529236,0.305876054,-0.667172895,-0.611266127,-1.331265576,-1.149491214,-0.839123763,-0.835576642,-0.99666339,-0.025361569,1
-0.05201785,-1.023905626,-0.899288408,-0.742766147,-0.032159564,-0.806911206,-0.395193172,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.337224722,0.282195292,-1.318529236,-1.522076219,-0.667172895,-0.611266127,-1.331265576,-1.149491214,-0.839123763,-0.835576642,-0.915404105,-1.348242438,1
-0.183766858,-1.010383665,-0.914686029,-0.292380573,1.412678914,-0.806911206,-0.395193172,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.337224722,0.269294223,-1.318529236,0.305876054,-0.696692218,-0.611266127,-1.331265576,-1.149491214,-0.839123763,-0.719386768,-0.752885534,1.541207882,1
-0.283576712,-1.044188568,-0.914686029,0.146705005,1.024579553,-0.806911206,-0.395193172,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.337224722,0.269294223,0.030739705,0.305876054,-0.696692218,-0.593985552,-1.331265576,-1.149491214,-0.839123763,-0.641926851,-0.99666339,-0.826052621,1
-0.383386566,-1.010383665,-0.914686029,0.146705005,-0.874889604,-0.800510987,0.392549793,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.337224722,0.269294223,-1.318529236,0.305876054,-0.696692218,-0.611266127,-1.331265576,-1.207541961,-0.839123763,1.914250392,-1.118552319,-0.477926077,1
-0.50315839,-1.017144645,-0.912471655,-0.079294925,0.127515602,-0.806911206,-0.395193172,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.337224722,0.269294223,0.030739705,0.305876054,-0.709975914,-0.611266127,-1.389084357,-1.207541961,-0.839123763,1.449490893,-0.346589106,1.332331955,1
-0.50315839,-0.996861703,-0.919089027,0.014333618,-0.797269731,-0.800510987,0.392549793,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.337224722,0.269294223,-1.318529236,0.305876054,-0.696692218,-0.593985552,-1.389084357,-1.207541961,-0.90888873,-0.8743066,-0.793515177,-1.417867747,1
-0.563044303,-1.010383665,-0.934486647,-0.208437742,-1.718728499,-0.806911206,-0.395193172,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.337224722,0.269294223,1.380008646,-1.522076219,-0.709975914,-0.611266127,-1.389084357,-1.207541961,-0.90888873,-1.339066099,-0.224700178,0.392390285,1
-0.299546288,-1.044188568,-0.899288408,-0.752451859,-1.067830429,-0.806911206,-0.395193172,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.337224722,0.269294223,-1.318529236,0.305876054,-0.709975914,-0.611266127,-1.459751756,-1.207541961,-0.90888873,-0.487007018,0.222225893,-0.164612187,1
-0.319508259,-1.010383665,-0.912471655,-0.592637623,0.473478461,-0.806911206,-0.395193172,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.337224722,0.269294223,-1.318529236,0.305876054,-0.709975914,-0.593985552,-1.459751756,-1.207541961,-0.90888873,1.643140685,-0.346589106,1.401957264,1
-0.251637559,-1.017144645,-0.916874654,-0.427980531,0.141930721,-0.806911206,-0.395193172,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.337224722,0.269294223,-1.318529236,0.305876054,-0.709975914,-0.611266127,-1.459751756,-1.272042789,-0.978653698,0.558701854,-0.752885534,-1.52230571,1
-0.363424595,-1.010383665,-0.927895024,-0.392466256,0.153019275,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.324397113,0.269294223,0.030739705,0.305876054,-0.724735576,-0.611266127,-1.459751756,-1.272042789,-0.978653698,-0.835576642,1.400485533,-1.626743674,1
-0.407340931,-1.017144645,-0.927895024,-0.171309182,0.61319423,-0.800510987,0.392549793,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.324397113,0.269294223,1.380008646,0.305876054,-0.724735576,-0.611266127,-1.459751756,-1.272042789,-0.978653698,-0.215897311,-1.077922676,-0.303862804,1
-0.111903762,-1.003622684,-0.905880031,-0.071223499,-0.161895635,-0.806911206,-0.395193172,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.324397113,0.269294223,-1.318529236,0.305876054,-0.709975914,-0.611266127,-1.389084357,-1.272042789,-0.978653698,1.643140685,-1.077922676,0.322764976,1
-0.471219237,-1.023905626,-0.912471655,0.201590702,0.023283203,-0.806911206,-0.395193172,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.324397113,0.269294223,1.380008646,0.305876054,-0.709975914,-0.611266127,-1.389084357,-1.342993702,-0.978653698,-0.913036559,0.100336964,-0.860865276,1
-0.43528769,-1.017144645,-0.921277651,0.288762104,-0.268345746,-0.800510987,0.589485535,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.324397113,0.269294223,-1.318529236,-1.522076219,-0.709975914,-0.611266127,-1.389084357,-1.342993702,-1.055395164,-0.796846684,-0.712255891,0.462015594,1
-0.902397807,-0.993481213,-0.916874654,0.124105012,-1.036782481,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.324397113,0.269294223,1.380008646,-1.522076219,-0.724735576,-0.611266127,-1.389084357,-1.342993702,-1.055395164,-0.835576642,-0.590366963,0.183514358,1
-0.235667982,-1.017144645,-0.927895024,-0.066380643,-0.821664549,-0.794110768,1.377228495,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.324397113,0.269294223,-1.318529236,-1.522076219,-0.724735576,-0.611266127,-1.389084357,-1.342993702,-1.055395164,-0.758116726,-0.509107677,1.541207882,1
-0.000116726,-1.017144645,-0.916874654,-0.305294855,-0.400299528,-0.800510987,0.392549793,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.324397113,0.269294223,0.030739705,0.305876054,-0.724735576,-0.611266127,-1.389084357,-1.342993702,-1.055395164,-0.951766517,-0.671626248,-0.199424841,1
-0.415325719,-1.003622684,-0.919089027,-0.558737633,-0.873780749,-0.806911206,-0.395193172,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.324397113,0.269294223,-1.318529236,-1.522076219,-0.724735576,-0.611266127,-1.331265576,-1.342993702,-1.125160136,0.016482439,-0.752885534,-0.234237495,1
-0.251637559,-0.96643729,-0.914686029,-0.64752332,-1.416010999,-0.806911206,-0.395193172,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.324397113,0.269294223,-1.318529236,-1.522076219,-0.724735576,-0.611266127,-1.331265576,-1.342993702,-1.125160136,-0.564466935,-0.752885534,1.262706646,1
-0.319508259,-0.996861703,-0.905880031,-1.055937479,-2.437266745,-0.806911206,-0.395193172,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.324397113,0.269294223,-1.318529236,0.305876054,-0.724735576,-0.611266127,-1.331265576,-1.342993702,-1.125160136,-1.067956392,-0.468478034,1.227893992,1
0.183533405,-1.010383665,-0.890482411,-1.504708767,-0.914808396,-0.806911206,-0.395193172,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.324397113,0.269294223,-1.318529236,0.305876054,-0.724735576,-0.611266127,-1.331265576,-1.342993702,-1.125160136,-0.796846684,-0.752885534,0.496828248,1
-0.499165996,-1.030666607,-0.91028303,-1.239965993,-0.017744445,-0.806911206,-0.395193172,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.324397113,0.269294223,2.729277588,-1.522076219,-0.696692218,-0.593985552,-1.331265576,-1.342993702,-1.125160136,0.055212397,-1.524848746,-0.651989349,1
-0.279584318,-1.017144645,-0.919089027,-1.136651739,-1.484760028,-0.806911206,-0.395193172,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.324397113,0.269294223,0.030739705,-3.350028492,-0.709975914,-0.611266127,-1.260598177,-1.401044449,-1.18794861,-0.719386768,1.725522675,-0.512738731,1
-0.447264872,-1.010383665,-0.91028303,-1.265794556,-2.944013625,-0.794110768,1.377228495,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.324397113,0.269294223,1.380008646,0.305876054,-0.709975914,-0.611266127,-1.196355089,-1.401044449,-1.18794861,-0.525736976,0.791040891,0.427202939,1
-0.071979821,-1.010383665,-0.919089027,-1.201223147,1.907228386,-0.800510987,0.392549793,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.324397113,0.269294223,1.380008646,-1.522076219,-0.709975914,-0.611266127,-1.196355089,-1.401044449,-1.18794861,-0.370817143,-0.99666339,-0.686802003,1
-0.347455019,-0.993481213,-0.932298022,-0.962308936,-0.734064979,-0.806911206,-0.395193172,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.324397113,0.25352625,2.729277588,0.305876054,-0.724735576,-0.611266127,-1.196355089,-1.401044449,-1.18794861,-0.409547102,-1.037293033,-0.89567793,1
-0.231675587,-1.017144645,-0.912471655,-1.055937479,-0.218447257,-0.806911206,-0.395193172,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.324397113,0.25352625,0.030739705,0.305876054,-0.724735576,-0.611266127,-1.196355089,-1.401044449,-1.18794861,1.333301019,-0.793515177,1.05383072,1
-0.527112756,-1.010383665,-0.905880031,-0.679809024,1.834043934,-0.806911206,-0.395193172,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.324397113,0.25352625,1.380008646,0.305876054,-0.724735576,-0.611266127,-1.196355089,-1.342993702,-1.18794861,-0.138437394,0.262855535,1.123456028,1
-0.331485442,-1.017144645,-0.901477033,-0.145480619,0.54222749,-0.806911206,-0.395193172,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.324397113,0.25352625,-1.318529236,-1.522076219,-0.724735576,-0.611266127,-1.138536308,-1.342993702,-1.18794861,-0.796846684,0.344114821,0.148701704,1
-0.231675587,-1.010383665,-0.912471655,-0.440894813,-1.681027419,-0.800510987,0.392549793,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.324397113,0.25352625,0.030739705,0.305876054,-0.724735576,-0.626818646,-1.138536308,-1.342993702,-1.18794861,-0.758116726,-0.99666339,-0.826052621,1
-0.50315839,-1.017144645,-0.912471655,-0.778280422,-0.314917669,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.324397113,0.25352625,0.030739705,-1.522076219,-0.709975914,-0.626818646,-1.074293216,-1.342993702,-1.257713577,-0.835576642,-1.077922676,-0.826052621,1
-0.040040668,-1.017144645,-0.91028303,-0.988137499,-1.38718076,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.324397113,0.25352625,0.030739705,0.305876054,-0.724735576,-0.611266127,-1.074293216,-1.342993702,-1.257713577,-0.796846684,0.019077679,-0.686802003,1
-0.55905191,-1.017144645,-0.912471655,-1.025266059,0.235074568,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.271737748,0.324397113,0.25352625,-1.318529236,0.305876054,-0.709975914,-0.626818646,-1.003625817,-1.342993702,-1.334455044,-0.758116726,0.262855535,-0.756427312,1
-0.275591924,-0.96643729,-0.923492026,-0.855766112,-0.208467559,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.271737748,0.324397113,0.25352625,0.030739705,0.305876054,-0.724735576,-0.626818646,-1.003625817,-1.342993702,-1.334455044,-0.680656809,0.303485178,0.322764976,1
-0.219698405,-1.017144645,-0.927895024,-0.844466116,0.711882354,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.271737748,0.324397113,0.25352625,-1.318529236,0.305876054,-0.724735576,-0.611266127,-0.939382729,-1.342993702,-1.334455044,-0.796846684,1.644263389,1.262706646,1
-0.491181209,-1.017144645,-0.919089027,-0.555509063,0.586581703,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.271737748,0.308718924,0.25352625,-1.318529236,0.305876054,-0.724735576,-0.626818646,-0.939382729,-1.272042789,-1.334455044,-0.835576642,1.80678196,1.332331955,1
-0.119888551,-0.993481213,-0.897074034,-0.352109126,0.324891849,-0.800510987,0.589485535,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.271737748,0.308718924,0.25352625,-1.318529236,-1.522076219,-0.709975914,-0.626818646,-0.875139641,-1.272042789,-1.334455044,-1.145416308,1.766152318,1.158268683,1
-0.323500653,-1.003622684,-0.914686029,-0.042166365,1.378304399,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.271737748,0.308718924,0.25352625,-1.318529236,0.305876054,-0.696692218,-0.644099221,-0.875139641,-1.207541961,-1.334455044,-0.990496475,1.725522675,1.332331955,1
-0.335477836,-1.003622684,-0.914686029,0.086976451,-0.923679238,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.271737748,0.308718924,0.25352625,0.030739705,0.305876054,-0.724735576,-0.626818646,-0.817320859,-1.207541961,-1.334455044,-0.796846684,1.766152318,0.148701704,1
-0.283576712,-0.979959251,-0.912471655,-0.11158063,-0.032159564,-0.800510987,0.589485535,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.271737748,0.308718924,0.25352625,-1.318529236,0.305876054,-0.709975914,-0.626818646,-0.817320859,-1.207541961,-1.397243517,-1.029226433,1.766152318,-1.835619601,1
0.151594252,-1.003622684,-0.914686029,0.127333582,-0.956944898,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.271737748,0.308718924,0.25352625,-1.318529236,0.305876054,-0.696692218,-0.626818646,-0.817320859,-1.207541961,-1.397243517,-1.067956392,-1.240441247,1.36714461,1
0.307297625,-0.96643729,-0.914686029,0.012719332,0.155236985,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.271737748,0.308718924,0.25352625,0.030739705,0.305876054,-0.681932556,-0.626818646,-0.753077767,-1.149491214,-1.397243517,-0.951766517,-1.118552319,1.332331955,1
-0.00410912,-0.993481213,-0.916874654,-0.093823492,-0.559974694,-0.800510987,0.589485535,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.271737748,0.308718924,0.25352625,-1.318529236,0.305876054,-0.681932556,-0.626818646,-0.682410372,-1.149491214,-1.397243517,-0.951766517,-0.99666339,1.262706646,1
-0.343462625,-1.003622684,-0.927895024,-0.008266376,-0.007764746,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.271737748,0.308718924,0.25352625,1.380008646,0.305876054,-0.696692218,-0.626818646,-0.682410372,-1.149491214,-1.473984983,-1.184146266,0.466003749,-1.696368983,1
-0.191751646,-1.030666607,-0.923492026,0.049847891,-1.219743608,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.271737748,0.308718924,0.25352625,1.380008646,0.305876054,-0.696692218,-0.626818646,-0.682410372,-1.149491214,-1.473984983,-1.222876225,0.587892677,-0.303862804,1
-0.199736434,-1.010383665,-0.923492026,-0.066380643,-0.096473172,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.271737748,0.308718924,0.25352625,-1.318529236,0.305876054,-0.681932556,-0.611266127,-0.61816728,-1.084990382,-1.473984983,-1.10668635,0.506633392,-1.731181637,1
-0.407340931,-1.003622684,-0.921277651,0.051462177,-0.591022643,-0.794110768,1.574164237,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.271737748,0.308718924,0.25352625,-1.318529236,0.305876054,-0.681932556,-0.611266127,-0.553924192,-1.084990382,-1.473984983,-1.145416308,1.075448391,-1.731181637,1
-0.343462625,-1.017144645,-0.947695643,-0.240723446,-0.945856344,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.271737748,0.308718924,0.25352625,0.030739705,0.305876054,-0.696692218,-0.626818646,-0.553924192,-1.014039469,-1.473984983,-1.029226433,1.928670889,-0.826052621,1
