-0.187759252,-1.003622684,-0.694664846,-0.386009116,-1.275186373,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.552443492,0.554551193,-1.318529236,0.305876054,0.780749934,0.356446099,1.05215305,0.205026205,1.253825318,-0.8743066,-1.199811604,1.471582573,0
-0.81855753,-0.973198271,-0.936675272,0.011105047,0.9613748,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.271737748,0.308718924,0.25352625,-1.318529236,-1.522076219,-0.696692218,-0.626818646,-0.496105411,-1.014039469,-1.473984983,-1.067956392,-0.062181607,-0.965303239,1
-0.50315839,-1.003622684,-0.923492026,0.316204952,0.905932035,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.271737748,0.308718924,0.25352625,0.030739705,0.305876054,-0.709975914,-0.626818646,-0.496105411,-1.014039469,-1.473984983,-1.145416308,-0.021551964,0.218327012,1
0.179541011,-1.017144645,-0.914686029,0.287147818,-0.098690882,-0.794110768,1.574164237,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.259552189,0.308718924,0.25352625,0.030739705,0.305876054,-0.696692218,-0.626818646,-0.431862323,-0.949538641,-1.473984983,-1.184146266,0.384744464,-0.025361569,1
0.09170834,-0.973198271,-0.91028303,0.172533568,0.462389908,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.271737748,0.308718924,0.25352625,-1.318529236,0.305876054,-0.696692218,-0.626818646,-0.361194924,-0.885037813,-1.473984983,-0.758116726,-0.99666339,-0.791239967,1
0.439046631,-1.003622684,-0.901477033,0.216119269,0.057657717,-0.794110768,1.574164237,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.259552189,0.308718924,0.25352625,-1.318529236,0.305876054,-0.681932556,-0.626818646,-0.361194924,-0.885037813,-1.397243517,-0.835576642,-1.199811604,-0.408300768,1
0.135624675,-0.993481213,-0.897074034,0.327504948,0.567731163,-0.800510987,0.589485535,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.259552189,0.295891315,0.25352625,-1.318529236,0.305876054,-0.667172895,-0.626818646,-0.296951832,-0.885037813,-1.397243517,-0.758116726,-0.874774462,-0.860865276,1
-0.355439807,-1.023905626,-0.932298022,0.400147783,-0.431347477,-0.794110768,1.377228495,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.259552189,0.295891315,0.25352625,-1.318529236,0.305876054,-0.667172895,-0.644099221,-0.232708744,-0.826987066,-1.397243517,1.565680768,-0.712255891,1.019018065,1
-0.515135573,-1.030666607,-0.963093264,0.195133561,-0.632050289,-0.806911206,-0.395193172,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.259552189,0.295891315,0.25352625,-1.318529236,0.305876054,-0.681932556,-0.644099221,-0.232708744,-0.826987066,-1.397243517,0.171402272,0.91292982,-0.303862804,1
-0.778633588,-1.017144645,-0.947695643,0.26939068,-0.321570801,-0.806911206,-0.395193172,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.259552189,0.295891315,0.25352625,0.030739705,0.305876054,-0.696692218,-0.626818646,-0.232708744,-0.762486234,-1.334455044,-0.680656809,0.100336964,-0.721614658,1
-0.750686829,-1.017144645,-0.954287266,0.059533603,0.446865934,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.259552189,0.295891315,0.25352625,-1.318529236,0.305876054,-0.696692218,-0.626818646,-0.174889962,-0.762486234,-1.334455044,1.914250392,-0.387218749,-0.164612187,1
-0.858481471,-0.996861703,-0.963093264,0.051462177,0.511179542,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.259552189,0.295891315,0.239191729,1.380008646,0.305876054,-0.696692218,-0.626818646,-0.174889962,-0.762486234,-1.334455044,0.171402272,-0.265329821,-1.139366511,1
-1.369507924,-1.017144645,-0.954287266,-0.047009221,-0.903719842,-0.806911206,-0.395193172,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.259552189,0.295891315,0.25352625,1.380008646,-1.522076219,-0.709975914,-0.644099221,-0.110646874,-0.691535326,-1.334455044,-0.8743066,1.319226247,-0.26905015,1
-0.8385195,-1.010383665,-0.945481269,-0.084137781,-0.373687,-0.806911206,-0.395193172,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.259552189,0.295891315,0.25352625,-1.318529236,0.305876054,-0.724735576,-0.626818646,-0.039979475,-0.691535326,-1.334455044,-0.835576642,0.303485178,-0.025361569,1
-0.263614741,-1.017144645,-0.905880031,-0.021180657,1.000184737,-0.806911206,-0.395193172,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.259552189,0.295891315,0.239191729,-1.318529236,-1.522076219,-0.709975914,-0.626818646,-0.039979475,-0.627034493,-1.334455044,-0.564466935,-1.077922676,-1.313429784,1
0.247411712,-1.003622684,-0.905880031,0.077290741,-1.26188011,-0.800510987,0.392549793,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.259552189,0.295891315,0.25352625,-1.318529236,0.305876054,-0.696692218,-0.644099221,0.024263617,-0.627034493,-1.334455044,-0.641926851,-1.037293033,0.566453557,1
0.147601858,-1.017144645,-0.91028303,-0.050237791,1.233044353,-0.794110768,1.377228495,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.259552189,0.295891315,0.25352625,1.380008646,-3.350028492,-0.681932556,-0.644099221,0.024263617,-0.562533666,-1.257713577,-0.796846684,-1.037293033,-1.417867747,1
-0.367416989,-1.044188568,-0.943292644,-0.030866369,0.323782993,-0.806911206,-0.395193172,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.259552189,0.295891315,0.239191729,1.380008646,-1.522076219,-0.667172895,-0.644099221,0.088506705,-0.562533666,-1.257713577,-0.641926851,-1.28107089,-0.686802003,1
-0.606960639,-1.017144645,-0.963093264,0.375933504,1.019035276,-0.800510987,0.589485535,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.259552189,0.295891315,0.239191729,0.030739705,-1.522076219,-0.681932556,-0.644099221,0.146325486,-0.504482918,-1.18794861,-0.719386768,0.222225893,-1.348242438,1
-0.419318113,-1.003622684,-0.905880031,0.584176297,0.298279321,-0.800510987,0.589485535,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.259552189,0.295891315,0.25352625,-1.318529236,-1.522076219,-0.696692218,-0.644099221,0.146325486,-0.504482918,-1.18794861,-0.835576642,0.303485178,-0.443113422,1
0.419084661,-1.003622684,-0.879487788,0.526062029,0.148583853,-0.794110768,1.377228495,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.259552189,0.295891315,0.239191729,0.030739705,-1.522076219,-0.681932556,-0.626818646,0.210568574,-0.439982091,-1.18794861,-0.564466935,-1.077922676,-0.547551386,1
-0.295553894,-1.030666607,-0.894885409,0.639061994,0.691922958,-0.806911206,-0.395193172,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.259552189,0.295891315,0.239191729,0.030739705,0.305876054,-0.667172895,-0.644099221,0.281235973,-0.369031178,-1.18794861,-0.719386768,-1.28107089,-1.383055093,1
-0.475211631,-1.030666607,-0.963093264,0.614847716,1.003511303,-0.806911206,-0.395193172,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.259552189,0.295891315,0.239191729,0.030739705,0.305876054,-0.667172895,-0.626818646,0.281235973,-0.369031178,-1.18794861,-0.370817143,-0.874774462,-0.303862804,1
-0.555059515,-1.017144645,-0.956475892,0.808561942,0.378116904,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.259552189,0.295891315,0.239191729,-1.318529236,0.305876054,-0.681932556,-0.644099221,0.281235973,-0.369031178,-1.125160136,1.836790476,-0.630996606,1.401957264,1
-0.555059515,-1.010383665,-0.947695643,0.90380477,0.54000978,-0.806911206,-0.395193172,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.295891315,0.239191729,2.729277588,0.305876054,-0.696692218,-0.626818646,0.345479065,-0.304530346,-1.125160136,0.132672314,-0.387218749,-1.069741203,1
-0.431295296,-1.017144645,-0.943292644,0.874747636,-0.502314218,-0.794110768,1.377228495,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.259552189,0.295891315,0.239191729,0.030739705,0.305876054,-0.696692218,-0.626818646,0.409722153,-0.240029518,-1.125160136,-0.641926851,1.319226247,1.541207882,1
-0.379394171,-1.017144645,-0.949884268,0.773047667,-0.10867058,-0.800510987,0.392549793,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.259552189,0.295891315,0.239191729,2.729277588,0.305876054,-0.696692218,-0.626818646,0.409722153,-0.240029518,-1.055395164,-0.796846684,-0.509107677,1.332331955,1
-0.646884581,-1.023905626,-0.949884268,0.550276308,-0.996863689,-0.806911206,-0.395193172,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.259552189,0.295891315,0.239191729,-1.318529236,0.305876054,-0.696692218,-0.626818646,0.467540935,-0.181978771,-1.055395164,-0.525736976,-0.915404105,-0.477926077,1
-0.48319642,-1.010383665,-0.956475892,0.301676385,-1.746449883,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.295891315,0.22629066,1.380008646,0.305876054,-0.709975914,-0.626818646,0.467540935,-0.181978771,-0.978653698,-0.796846684,1.888041246,-1.557118365,1
-0.363424595,-0.973198271,-0.943292644,-0.284309147,0.394749733,-0.806911206,-0.395193172,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.295891315,0.239191729,-1.318529236,0.305876054,-0.724735576,-0.626818646,0.602451422,-0.117477943,-0.978653698,-0.796846684,-0.834144819,-0.338675459,1
-0.606960639,-1.017144645,-0.949884268,-0.678194739,-2.127896111,-0.800510987,0.392549793,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.295891315,0.22629066,0.030739705,0.305876054,-0.709975914,-0.644099221,0.602451422,-0.04652703,-0.90888873,1.488220852,-0.305959463,1.401957264,1
-0.62692261,-1.030666607,-0.982893882,-0.884823246,0.319347572,-0.806911206,-0.395193172,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.295891315,0.22629066,0.030739705,-1.522076219,-0.709975914,-0.644099221,0.602451422,0.017973802,-0.90888873,-0.951766517,-0.387218749,-0.060174223,1
-0.231675587,-1.010383665,-0.945481269,-0.989751785,-0.989101702,-0.806911206,-0.395193172,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.280213127,0.22629066,-1.318529236,-1.522076219,-0.709975914,-0.644099221,0.666694514,0.08247463,-0.839123763,-0.8743066,2.009930174,-0.547551386,1
-0.215706011,-1.010383665,-0.936675272,-1.025266059,-0.680839924,-0.806911206,-0.395193172,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.280213127,0.22629066,0.030739705,0.305876054,-0.709975914,-0.626818646,0.730937602,0.08247463,-0.839123763,-0.680656809,-0.956033748,-0.547551386,1
-0.131865734,-1.003622684,-0.947695643,-1.172166014,-1.995942329,-0.800510987,0.392549793,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.295891315,0.22629066,0.030739705,-1.522076219,-0.696692218,-0.644099221,0.730937602,0.140525377,-0.839123763,0.287592147,1.278596604,-0.930490585,1
-0.227683194,-0.979959251,-0.949884268,-1.110823176,0.36481064,-0.806911206,-0.395193172,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.280213127,0.22629066,0.030739705,-1.522076219,-0.696692218,-0.644099221,0.788756383,0.140525377,-0.77633529,-1.184146266,1.766152318,1.471582573,1
-0.48319642,-1.017144645,-0.963093264,-1.033337486,-1.310669743,-0.806911206,-0.395193172,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.280213127,0.22629066,-1.318529236,0.305876054,-0.696692218,-0.644099221,0.788756383,0.140525377,-0.77633529,-0.409547102,-0.915404105,0.531640903,1
-0.898405413,-0.979959251,-0.947695643,-1.051094623,-0.107561725,-0.806911206,-0.395193172,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.280213127,0.22629066,-1.318529236,0.305876054,-0.709975914,-0.644099221,0.788756383,0.275977118,-0.77633529,-0.641926851,-0.346589106,-0.89567793,1
0.031822427,-1.003622684,-0.923492026,-0.825094694,0.343742389,-0.806911206,-0.395193172,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.280213127,0.22629066,-1.318529236,0.305876054,-0.709975914,-0.644099221,0.852999471,0.275977118,-0.706570318,1.681870643,-1.199811604,1.227893992,1
0.075738762,-1.030666607,-0.916874654,-0.49578051,0.803917345,-0.806911206,-0.395193172,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.280213127,0.22629066,-1.318529236,0.305876054,-0.696692218,-0.626818646,0.852999471,0.275977118,-0.706570318,-1.726365682,-0.224700178,-0.129799532,1
-0.8385195,-1.017144645,-0.954287266,-0.313366281,-1.271859807,-0.806911206,-0.395193172,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.280213127,0.22629066,-1.318529236,0.305876054,-0.681932556,-0.644099221,0.92366687,0.34047795,-0.629828856,-0.8743066,-0.752885534,-0.164612187,1
-0.650876974,-1.017144645,-0.945481269,-0.419909105,-0.644247698,-0.800510987,0.392549793,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.280213127,0.22629066,-1.318529236,0.305876054,-0.667172895,-0.626818646,0.92366687,0.404978778,-0.629828856,-1.10668635,-0.224700178,-0.477926077,1
-1.034146815,-1.023905626,-0.96087889,-0.279466292,1.579007211,-0.800510987,0.392549793,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.280213127,0.22629066,-1.318529236,0.305876054,-0.681932556,-0.626818646,0.92366687,0.404978778,-0.560063884,-0.8743066,-1.118552319,-1.104553857,1
-1.117987092,-1.003622684,-0.974087886,-0.153552045,-0.124194555,-0.806911206,-0.395193172,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.280213127,0.22629066,-1.318529236,-1.522076219,-0.696692218,-0.626818646,0.987909958,0.404978778,-0.560063884,-0.564466935,-0.427848392,-1.313429784,1
-1.010192449,-1.010383665,-0.956475892,-0.00342352,0.013303505,-0.806911206,-0.395193172,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.280213127,0.22629066,-1.318529236,0.305876054,-0.709975914,-0.626818646,1.05215305,0.463029525,-0.490298916,1.139651228,0.91292982,1.332331955,1
-0.762664012,-1.010383665,-0.949884268,-0.255252013,-0.150807083,-0.806911206,-0.395193172,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.280213127,0.22629066,0.030739705,0.305876054,-0.709975914,-0.644099221,1.05215305,0.527530353,-0.490298916,0.248862188,-1.321700533,-0.860865276,1
-0.455249661,-1.017144645,-0.965281889,-0.071223499,0.318238717,-0.794110768,1.377228495,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.280213127,0.22629066,0.030739705,0.305876054,-0.709975914,-0.611266127,1.05215305,0.527530353,-0.427510443,-0.8743066,-2.9062566,1.506395228,1
-0.423310508,-0.996861703,-0.982893882,-0.240723446,-0.999081399,-0.806911206,-0.395193172,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.280213127,0.22629066,0.030739705,0.305876054,-0.696692218,-0.626818646,1.05215305,0.598481266,-0.427510443,-0.719386768,-0.265329821,0.462015594,1
-0.638899793,-0.996861703,-0.971899261,-0.500623366,-1.689898261,-0.800510987,0.392549793,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.280213127,0.22629066,-1.318529236,-1.522076219,-0.709975914,-0.626818646,1.05215305,0.598481266,-0.357745475,-0.525736976,2.009930174,-1.348242438,1
-0.491181209,-1.017144645,-0.949884268,-0.681423309,-0.596566919,-0.800510987,0.392549793,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.280213127,0.22629066,0.030739705,0.305876054,-0.709975914,-0.626818646,1.05215305,0.598481266,-0.281004009,0.248862188,-0.752885534,-0.26905015,1
-0.774641194,-1.003622684,-0.980679508,-0.745994718,-0.636485711,-0.800510987,0.19561405,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.280213127,0.22629066,-1.318529236,-1.522076219,-0.696692218,-0.644099221,1.05215305,0.662982098,-0.281004009,0.248862188,1.237966962,0.148701704,1
-0.55905191,-1.003622684,-0.985082507,-1.147951736,-1.489195449,-0.806911206,-0.592128909,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.280213127,0.22629066,0.030739705,0.305876054,-0.709975914,-0.626818646,1.109971832,0.727482926,-0.211239037,-0.603196893,-1.159181961,-0.58236404,1
-0.734717253,-1.010383665,-0.945481269,-1.191537437,-0.438000609,-0.794110768,1.180292758,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.280213127,0.22629066,-1.318529236,0.305876054,-0.724735576,-0.611266127,1.109971832,0.727482926,-0.141474069,1.643140685,-0.712255891,1.088643374,1
-0.367416989,-0.996861703,-0.943292644,-0.980066074,-0.802814009,-0.806911206,-0.395193172,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.280213127,0.22629066,0.030739705,0.305876054,-0.709975914,-0.626818646,1.109971832,0.785533673,-0.141474069,-0.641926851,-2.215552673,-1.835619601,1
-0.551067121,-1.023905626,-0.978490883,-1.080151756,-0.321570801,-0.806911206,-0.395193172,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.280213127,0.22629066,0.030739705,0.305876054,-0.696692218,-0.626818646,1.109971832,0.785533673,-0.078685596,-1.610175807,-0.54973732,-0.164612187,1
-0.55905191,-1.017144645,-0.956475892,-1.0317232,0.688596392,-0.806911206,-0.395193172,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.280213127,0.22629066,1.380008646,2.133828328,-0.709975914,-0.644099221,1.109971832,0.785533673,-0.078685596,-0.8743066,-0.224700178,1.576020536,1
-0.778633588,-1.010383665,-0.949884268,-0.72500901,-1.36833022,-0.806911206,-0.395193172,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.280213127,0.22629066,-1.318529236,0.305876054,-0.724735576,-0.626818646,1.109971832,0.850034501,-0.008920629,-0.680656809,1.156707676,-0.756427312,1
-0.547074727,-1.003622684,-0.943292644,-0.820251837,-0.067642934,-0.800510987,0.392549793,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.280213127,0.22629066,-1.318529236,0.305876054,-0.724735576,-0.644099221,1.17421492,0.850034501,0.067820838,-0.603196893,-1.077922676,-1.000115894,1
-0.327493047,-0.979959251,-0.927895024,-0.641066179,0.846053847,-0.800510987,0.589485535,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.280213127,0.22629066,0.030739705,0.305876054,-0.709975914,-0.626818646,1.17421492,0.920985413,0.13758581,-0.680656809,-1.037293033,-0.965303239,1
-0.14783531,-1.010383665,-0.934486647,-0.511923362,0.087596811,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.280213127,0.22629066,-1.318529236,0.305876054,-0.724735576,-0.644099221,1.17421492,0.920985413,0.13758581,-0.641926851,-1.037293033,0.705704175,1
-0.171789675,-0.996861703,-0.938889646,-0.405380538,0.216224027,-0.800510987,0.589485535,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.280213127,0.22629066,2.729277588,0.305876054,-0.724735576,-0.644099221,1.17421492,0.920985413,0.207350778,1.488220852,-0.752885534,1.227893992,1
-0.315515866,-0.996861703,-0.927895024,-0.382780545,-0.290522853,-0.800510987,0.392549793,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.280213127,0.22629066,-1.318529236,0.305876054,-0.724735576,-0.626818646,1.244882319,0.920985413,0.207350778,1.836790476,-0.387218749,1.401957264,1
-0.547074727,-1.010383665,-0.947695643,-0.600709048,-1.816307767,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.280213127,0.22629066,1.380008646,0.305876054,-0.724735576,-0.626818646,1.244882319,0.920985413,0.270139251,1.139651228,0.344114821,0.113889049,1
-0.74270204,-0.979959251,-0.963093264,-1.047866053,-2.380715124,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.280213127,0.22629066,1.380008646,0.305876054,-0.724735576,-0.644099221,1.244882319,0.985486241,0.270139251,-0.603196893,0.384744464,-0.617176695,1
-0.423310508,-1.003622684,-0.96087889,-1.273865982,-2.124569545,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.280213127,0.22629066,1.380008646,0.305876054,-0.724735576,-0.644099221,1.244882319,0.985486241,0.270139251,-0.758116726,0.344114821,-0.860865276,1
-0.794603165,-1.003622684,-0.947695643,-1.538608758,-2.008139738,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.231119217,0.280213127,0.22629066,0.030739705,-1.522076219,-0.724735576,-0.644099221,1.244882319,0.985486241,0.339904218,-0.835576642,-0.874774462,-1.034928548,1
-1.094032727,-1.030666607,-0.982893882,-1.580580173,-0.211794125,-0.800510987,0.589485535,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.280213127,0.210522687,-1.318529236,-1.522076219,-0.724735576,-0.644099221,1.244882319,1.049987073,0.416645685,1.565680768,-0.956033748,1.019018065,1
-1.07806315,-1.017144645,-0.98729688,-1.357808813,-0.955836042,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.231119217,0.265960228,0.210522687,-1.318529236,0.305876054,-0.740971204,-0.644099221,1.244882319,1.049987073,0.416645685,-0.719386768,1.766152318,-0.617176695,1
-1.481294961,-1.017144645,-0.974087886,-1.243194563,-0.70301703,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.231119217,0.280213127,0.22629066,-1.318529236,0.305876054,-0.740971204,-0.626818646,1.244882319,1.049987073,0.486410657,-0.564466935,-0.427848392,0.009451086,1
-0.782625982,-0.973198271,-0.96087889,-1.084994613,1.170948455,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.231119217,0.265960228,0.210522687,-1.318529236,0.305876054,-0.740971204,-0.644099221,1.244882319,1.049987073,0.556175624,1.875520434,1.522374461,-0.025361569,1
-0.606960639,-0.993481213,-0.938889646,-0.905808954,-2.103501294,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.231119217,0.280213127,0.210522687,-1.318529236,0.305876054,-0.740971204,-0.644099221,1.244882319,1.049987073,0.556175624,-0.680656809,-0.712255891,1.576020536,1
-0.371409384,-0.973198271,-0.919089027,-1.461123067,-2.774358761,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.231119217,0.265960228,0.210522687,-1.318529236,0.305876054,-0.724735576,-0.644099221,1.244882319,1.049987073,0.556175624,-0.525736976,-0.427848392,0.148701704,1
-0.511143179,-0.993481213,-0.938889646,-1.703265849,-1.338391126,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.231119217,0.265960228,0.210522687,0.030739705,0.305876054,-0.724735576,-0.644099221,1.244882319,1.049987073,0.618964097,-0.758116726,-0.427848392,-1.696368983,1
-0.555059515,-1.023905626,-0.985082507,-1.312608828,0.292735045,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.231119217,0.265960228,0.210522687,0.030739705,0.305876054,-0.740971204,-0.644099221,1.244882319,1.049987073,0.618964097,1.604410726,1.237966962,-0.826052621,1
-1.094032727,-0.993481213,-0.98729688,-1.385251662,-1.588992428,-0.800510987,0.392549793,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.231119217,0.265960228,0.210522687,-1.318529236,0.305876054,-0.724735576,-0.644099221,1.244882319,1.108037821,0.618964097,-1.029226433,0.18159625,0.427202939,1
-1.066085967,-0.996861703,-0.967496262,-1.296465975,-0.291631707,-0.794110768,1.377228495,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.231119217,0.265960228,0.210522687,0.030739705,0.305876054,-0.724735576,-0.644099221,1.244882319,1.108037821,0.688729065,-0.44827706,-1.199811604,1.506395228,1
-0.55905191,-1.010383665,-0.945481269,-1.070466046,-0.849385932,-0.806911206,-0.395193172,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.210522687,-1.318529236,0.305876054,-0.740971204,-0.644099221,1.17421492,1.108037821,0.765470531,-0.990496475,-1.118552319,0.04426374,1
-0.46323445,-0.979959251,-0.945481269,-1.29162312,-0.98466628,-0.806911206,-0.395193172,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.231119217,0.253132619,0.210522687,-1.318529236,0.305876054,-0.724735576,-0.644099221,1.244882319,1.108037821,0.765470531,-0.796846684,-1.159181961,-0.651989349,1
-0.499165996,-0.996861703,-0.945481269,-1.356194528,-0.928114659,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.210522687,0.030739705,0.305876054,-0.724735576,-0.644099221,1.244882319,1.108037821,0.765470531,-0.796846684,-1.28107089,-0.025361569,1
-0.419318113,-1.017144645,-0.930083648,-1.48049449,-0.823882259,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.210522687,0.030739705,0.305876054,-0.724735576,-0.644099221,1.17421492,1.108037821,0.765470531,-0.758116726,-0.346589106,-1.557118365,1
-0.598975851,-1.017144645,-0.921277651,-1.317451683,0.492329001,-0.806911206,-0.395193172,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.210522687,1.380008646,-1.522076219,-0.724735576,-0.644099221,1.17421492,1.108037821,0.835235504,-0.060977478,-0.224700178,0.148701704,1
-0.287569106,-1.010383665,-0.938889646,-0.87352325,0.810570477,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.253132619,0.197621618,-1.318529236,-3.350028492,-0.724735576,-0.644099221,1.17421492,1.108037821,0.835235504,-0.525736976,-0.752885534,-1.731181637,1
-0.455249661,-1.003622684,-0.947695643,-0.752451859,-0.227318099,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.197621618,1.380008646,-1.522076219,-0.724735576,-0.644099221,1.17421492,1.108037821,0.905000471,0.093942355,1.888041246,0.218327012,1
-0.786618377,-1.023905626,-0.971899261,-0.578109056,1.157642192,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.253132619,0.197621618,1.380008646,0.305876054,-0.724735576,-0.644099221,1.17421492,1.108037821,0.905000471,1.720600601,-0.793515177,-0.721614658,1
-0.714755281,-1.003622684,-0.932298022,-0.148709189,-0.043248117,-0.78771055,2.558842939,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.253132619,0.197621618,1.380008646,-1.522076219,-0.724735576,-0.644099221,1.17421492,1.108037821,0.905000471,-0.719386768,0.831670534,-0.965303239,1
-0.012093909,-1.010383665,-0.903691406,-0.284309147,-1.152103433,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.253132619,0.197621618,1.380008646,-1.522076219,-0.740971204,-0.644099221,1.17421492,1.108037821,0.905000471,1.836790476,0.62852232,0.636078866,1
-0.2236908,-1.044188568,-0.949884268,-0.642680464,-1.530223096,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.253132619,0.197621618,0.030739705,0.305876054,-0.709975914,-0.644099221,1.17421492,1.108037821,0.967788944,1.488220852,-0.915404105,-0.164612187,1
-0.53110515,-1.017144645,-0.963093264,-0.38439483,1.946038321,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.253132619,0.197621618,0.030739705,-1.522076219,-0.709975914,-0.644099221,1.109971832,1.108037821,0.967788944,0.248862188,1.075448391,0.009451086,1
-0.527112756,-1.010383665,-0.956475892,-0.160009186,-0.119759133,-0.800510987,0.589485535,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.253132619,0.197621618,-1.318529236,0.305876054,-0.724735576,-0.644099221,1.109971832,1.172538648,0.967788944,-0.564466935,0.994189105,0.287952321,1
-0.882435837,-1.010383665,-0.974087886,-0.323051993,-1.112184642,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.253132619,0.197621618,0.030739705,0.305876054,-0.724735576,-0.644099221,1.109971832,1.108037821,0.967788944,-0.603196893,-0.021551964,1.541207882,1
-0.642892187,-0.96643729,-0.982893882,-0.565194774,-0.945856344,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.253132619,0.197621618,0.030739705,0.305876054,-0.740971204,-0.644099221,1.109971832,1.172538648,0.967788944,-0.641926851,-0.509107677,-0.26905015,1
-0.998215267,-1.003622684,-0.96087889,-0.494166224,1.032341541,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.253132619,0.197621618,1.380008646,0.305876054,-0.740971204,-0.644099221,1.109971832,1.172538648,0.967788944,1.914250392,-0.265329821,1.05383072,1
-0.271599529,-0.993481213,-0.936675272,-0.316594852,0.268340228,-0.800510987,0.589485535,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.253132619,0.197621618,1.380008646,0.305876054,-0.740971204,-0.644099221,1.109971832,1.172538648,1.037553912,-0.913036559,1.400485533,-1.069741203,1
-0.255629953,-0.979959251,-0.938889646,-0.166466327,0.194046921,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.253132619,0.197621618,1.380008646,0.305876054,-0.724735576,-0.644099221,1.109971832,1.172538648,1.037553912,-0.215897311,-0.834144819,-0.060174223,1
-0.235667982,-1.017144645,-0.943292644,-0.053466362,-0.574389813,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.253132619,0.197621618,0.030739705,0.305876054,-0.724735576,-0.663107853,1.109971832,1.172538648,1.037553912,0.248862188,-0.427848392,-0.408300768,1
-0.682816128,-1.003622684,-0.96087889,-0.557123348,-1.63334664,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.253132619,0.197621618,0.030739705,0.305876054,-0.709975914,-0.644099221,1.109971832,1.172538648,1.037553912,-0.913036559,0.425374106,-0.860865276,1
-0.630915004,-1.044188568,-0.98729688,-0.731466151,-2.283135856,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.253132619,0.197621618,1.380008646,-1.522076219,-0.724735576,-0.644099221,1.109971832,1.172538648,1.037553912,1.333301019,-1.199811604,1.262706646,1
-0.854489078,-0.979959251,-0.98729688,-0.938094659,-2.161161771,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.253132619,0.197621618,-1.318529236,2.133828328,-0.724735576,-0.663107853,1.109971832,1.172538648,1.037553912,1.565680768,-0.915404105,-0.58236404,1
-1.046123997,-0.993481213,-0.956475892,-0.858994683,0.851598124,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.253132619,0.197621618,1.380008646,0.305876054,-0.724735576,-0.663107853,1.109971832,1.172538648,1.114295378,-0.564466935,1.603633747,-0.930490585,1
-0.235667982,-0.996861703,-0.952098641,-0.457037665,1.267418868,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.253132619,0.197621618,0.030739705,0.305876054,-0.724735576,-0.644099221,1.109971832,1.108037821,1.114295378,1.798060518,-0.387218749,1.262706646,1
-0.331485442,-1.003622684,-0.914686029,-0.255252013,0.946959681,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.253132619,0.197621618,0.030739705,-1.522076219,-0.724735576,-0.663107853,1.05215305,1.108037821,1.114295378,0.21013223,-0.184070535,-0.164612187,1
-0.355439807,-0.996861703,-0.963093264,0.080519311,1.3261882,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.253132619,0.197621618,1.380008646,0.305876054,-0.709975914,-0.663107853,1.05215305,1.108037821,1.114295378,0.248862188,0.587892677,-0.234237495,1
-0.575021486,-1.010383665,-0.934486647,-0.035709224,-0.914808396,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.253132619,0.197621618,0.030739705,0.305876054,-0.709975914,-0.663107853,1.05215305,1.108037821,1.114295378,0.287592147,1.156707676,-0.826052621,1
-0.583006274,-1.017144645,-0.952098641,-0.150323474,-0.098690882,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.253132619,0.197621618,-1.318529236,0.305876054,-0.709975914,-0.663107853,1.05215305,1.108037821,1.114295378,0.287592147,1.481744818,-0.58236404,1
-0.738709646,-1.017144645,-0.969684887,0.065990744,1.029014975,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.253132619,0.197621618,-1.318529236,0.305876054,-0.724735576,-0.663107853,1.05215305,1.108037821,1.114295378,0.21013223,1.116078033,-0.373488113,1
-0.846504289,-0.996861703,-0.952098641,0.193519276,0.226203725,-0.800510987,0.589485535,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.253132619,0.197621618,1.380008646,0.305876054,-0.724735576,-0.644099221,1.05215305,1.108037821,1.114295378,0.132672314,1.481744818,-0.89567793,1
-0.50315839,-1.017144645,-0.974087886,0.119262156,-0.176310754,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.253132619,0.197621618,0.030739705,-1.522076219,-0.724735576,-0.663107853,1.05215305,1.108037821,1.114295378,-0.8743066,0.466003749,0.183514358,1
-0.67483134,-0.993481213,-0.96087889,0.024019328,-0.145262806,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.253132619,0.197621618,1.380008646,0.305876054,-0.724735576,-0.644099221,1.05215305,1.108037821,1.114295378,-0.758116726,0.384744464,1.610833191,1
-0.207721223,-1.023905626,-0.932298022,-0.019566373,0.349286665,-0.800510987,0.589485535,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.253132619,0.197621618,-1.318529236,0.305876054,-0.724735576,-0.644099221,1.05215305,1.108037821,1.114295378,-0.913036559,-1.199811604,1.645645845,1
-0.259622346,-0.973198271,-0.923492026,-0.11158063,-0.26723689,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.253132619,0.197621618,0.030739705,0.305876054,-0.724735576,-0.644099221,1.05215305,1.108037821,1.114295378,-1.145416308,-1.037293033,0.392390285,1
-0.48319642,-0.996861703,-0.930083648,-0.095437777,0.418035695,-0.794110768,1.574164237,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.253132619,0.181853645,0.030739705,-1.522076219,-0.724735576,-0.644099221,1.05215305,1.108037821,1.114295378,-0.680656809,-1.159181961,0.113889049,1
-0.535097544,-1.003622684,-0.930083648,0.182219279,0.563295741,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.253132619,0.197621618,1.380008646,0.305876054,-0.740971204,-0.644099221,0.987909958,1.108037821,1.114295378,-0.796846684,-0.915404105,0.67089152,1
-0.187759252,-1.017144645,-0.932298022,0.316204952,-0.084275763,-0.806911206,-0.395193172,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.197621618,-1.318529236,-1.522076219,-0.740971204,-0.644099221,0.987909958,1.108037821,1.114295378,-0.758116726,-1.118552319,-0.094986878,1
-0.227683194,-1.010383665,-0.934486647,0.241947832,-0.094255461,-0.800510987,0.392549793,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.253132619,0.181853645,-1.318529236,0.305876054,-0.724735576,-0.663107853,0.987909958,1.108037821,1.114295378,-1.261606183,-0.915404105,-0.686802003,1
-0.415325719,-0.979959251,-0.947695643,0.132176438,0.100903074,-0.806911206,-0.395193172,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.253132619,0.181853645,-2.667798178,-1.522076219,-0.724735576,-0.644099221,0.987909958,1.108037821,1.114295378,-1.029226433,0.466003749,0.113889049,1
-0.606960639,-1.023905626,-0.930083648,0.112805016,-0.316026524,-0.806911206,-0.395193172,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.253132619,0.181853645,0.030739705,-1.522076219,-0.724735576,-0.644099221,0.92366687,1.108037821,1.114295378,-0.796846684,0.669151963,-2.148933491,1
-0.219698405,-1.003622684,-0.947695643,0.26616211,1.102199425,-0.806911206,-0.395193172,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.181853645,-1.318529236,-3.350028492,-0.724735576,-0.644099221,0.92366687,1.108037821,1.114295378,-0.913036559,0.994189105,-2.601497999,1
-0.347455019,-0.993481213,-0.919089027,0.264547825,-0.806140574,-0.800510987,0.392549793,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.181853645,-1.318529236,0.305876054,-0.709975914,-0.644099221,0.92366687,1.108037821,1.114295378,-0.951766517,-2.703108387,-0.930490585,1
-0.219698405,-1.023905626,-0.930083648,0.124105012,0.276102214,-0.800510987,0.392549793,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.253132619,0.181853645,0.030739705,-1.522076219,-0.724735576,-0.644099221,0.92366687,1.108037821,1.114295378,-1.029226433,1.888041246,-1.557118365,1
0.179541011,-0.996861703,-0.927895024,0.086976451,0.09979422,-0.806911206,-0.395193172,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.181853645,-1.318529236,0.305876054,-0.724735576,-0.644099221,0.92366687,1.108037821,1.114295378,-0.758116726,-3.028145529,-1.069741203,1
-0.271599529,-1.023905626,-0.923492026,0.145090719,0.917020588,-0.800510987,0.392549793,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.181853645,-1.318529236,0.305876054,-0.724735576,-0.663107853,0.92366687,1.049987073,1.114295378,-0.796846684,-0.54973732,-1.90524491,1
-0.203728828,-1.023905626,-0.936675272,0.279076392,-0.033268418,-0.800510987,0.392549793,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.237454431,0.181853645,0.030739705,0.305876054,-0.709975914,-0.644099221,0.92366687,1.049987073,1.114295378,-0.835576642,-0.468478034,0.253139667,1
-0.618937821,-0.993481213,-0.930083648,0.408219209,0.759563133,-0.806911206,-0.395193172,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.237454431,0.181853645,-1.318529236,0.305876054,-0.724735576,-0.644099221,0.92366687,1.049987073,1.114295378,-0.913036559,-0.590366963,1.645645845,1
-0.714755281,-1.003622684,-0.936675272,0.332347804,0.236183424,-0.800510987,0.392549793,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.237454431,0.181853645,0.030739705,0.305876054,-0.724735576,-0.644099221,0.852999471,1.049987073,1.114295378,-0.758116726,-2.499960173,1.645645845,1
-0.662854157,-1.017144645,-0.954287266,0.335576374,0.917020588,-0.800510987,0.589485535,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.181853645,-1.318529236,-1.522076219,-0.724735576,-0.663107853,0.852999471,1.049987073,1.114295378,-0.719386768,2.050559817,0.879767447,1
-0.638899793,-0.96643729,-0.945481269,0.198362131,0.13971301,-0.806911206,-0.395193172,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.237454431,0.181853645,-1.318529236,0.305876054,-0.740971204,-0.663107853,0.852999471,1.049987073,1.114295378,-0.680656809,-0.590366963,-0.060174223,1
-0.131865734,-0.979959251,-0.901477033,0.33719066,0.755127711,-0.800510987,0.589485535,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.237454431,0.181853645,0.030739705,0.305876054,-0.740971204,-0.663107853,0.852999471,1.049987073,1.114295378,-0.990496475,-0.834144819,1.36714461,1
0.411099872,-1.010383665,-0.897074034,0.60677629,1.005729013,-0.800510987,0.589485535,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.181853645,-1.318529236,-1.522076219,-0.724735576,-0.644099221,0.852999471,0.985486241,1.114295378,-0.719386768,-0.346589106,-0.58236404,1
-0.020078698,-1.017144645,-0.932298022,0.527676315,-0.367033869,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.181853645,-1.318529236,0.305876054,-0.709975914,-0.663107853,0.788756383,0.985486241,1.114295378,-1.145416308,-0.590366963,0.253139667,1
-0.255629953,-0.993481213,-0.91028303,0.45180491,0.360375219,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.181853645,-1.318529236,2.133828328,-0.696692218,-0.644099221,0.788756383,0.985486241,1.114295378,0.093942355,-0.54973732,-0.443113422,1
0.027830033,-1.044188568,-0.894885409,0.548662023,1.484754509,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.237454431,0.181853645,-1.318529236,0.305876054,-0.709975914,-0.644099221,0.788756383,0.985486241,1.114295378,-0.487007018,1.237966962,0.879767447,1
0.09170834,-1.023905626,-0.914686029,0.824704794,1.179819297,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.181853645,0.030739705,0.305876054,-0.696692218,-0.663107853,0.788756383,0.985486241,1.114295378,-0.641926851,0.425374106,-0.965303239,1
-0.139850523,-1.044188568,-0.894885409,0.813404797,-0.170766478,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.224626822,0.181853645,1.380008646,-1.522076219,-0.696692218,-0.663107853,0.788756383,0.985486241,1.114295378,0.365052063,1.644263389,-0.408300768,1
0.215472559,-1.010383665,-0.899288408,0.553504878,0.379225759,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.224626822,0.181853645,1.380008646,-1.522076219,-0.681932556,-0.663107853,0.788756383,0.920985413,1.114295378,1.565680768,-0.387218749,-0.651989349,1
0.319274807,-1.010383665,-0.903691406,0.60354772,0.811679332,-0.806911206,-0.395193172,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.224626822,0.181853645,0.030739705,-3.350028492,-0.667172895,-0.663107853,0.730937602,0.920985413,1.114295378,-0.254627269,-0.956033748,0.113889049,1
0.279350866,-1.017144645,-0.914686029,0.737533392,1.266310012,-0.806911206,-0.395193172,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.224626822,0.181853645,-1.318529236,-1.522076219,-0.667172895,-0.663107853,0.730937602,0.920985413,1.037553912,-0.835576642,-0.956033748,0.148701704,1
-0.283576712,-1.010383665,-0.919089027,0.5292906,-1.384963049,-0.794110768,1.574164237,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.224626822,0.181853645,1.380008646,0.305876054,-0.650937267,-0.663107853,0.730937602,0.920985413,1.037553912,-0.641926851,0.262855535,1.05383072,1
-0.295553894,-1.030666607,-0.938889646,0.342033515,0.259469385,-0.806911206,-0.395193172,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.224626822,0.181853645,-1.318529236,0.305876054,-0.650937267,-0.644099221,0.730937602,0.920985413,1.037553912,-0.990496475,1.197337319,-1.139366511,1
-0.159812493,-1.023905626,-0.963093264,0.579333442,1.502496195,-0.800510987,0.392549793,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.224626822,0.181853645,1.380008646,2.133828328,-0.667172895,-0.663107853,0.730937602,0.920985413,1.037553912,-0.525736976,-0.224700178,0.322764976,1
-0.654869369,-0.996861703,-0.96087889,0.605162005,-0.161895635,-0.794110768,1.377228495,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.224626822,0.181853645,-1.318529236,0.305876054,-0.650937267,-0.644099221,0.730937602,0.920985413,1.037553912,1.565680768,0.750411249,-2.566685344,1
-0.634907398,-1.023905626,-0.956475892,0.551890593,0.326000704,-0.806911206,-0.592128909,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.224626822,0.181853645,-1.318529236,-3.350028492,-0.667172895,-0.644099221,0.666694514,0.920985413,1.037553912,1.565680768,1.237966962,1.541207882,1
-0.922359778,-0.996861703,-0.963093264,0.526062029,-1.525787674,-0.800510987,0.19561405,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.224626822,0.181853645,0.030739705,0.305876054,-0.681932556,-0.644099221,0.666694514,0.850034501,0.967788944,1.488220852,1.35985589,-2.392622072,1
-0.427302902,-1.010383665,-0.921277651,0.22903355,-1.050088744,-0.800510987,0.19561405,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.224626822,0.181853645,-1.318529236,0.305876054,-0.681932556,-0.644099221,0.666694514,0.850034501,0.967788944,1.565680768,1.319226247,1.610833191,1
0.251404106,-1.010383665,-0.894885409,0.219347839,0.862686677,-0.794110768,0.983357015,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.224626822,0.181853645,0.030739705,0.305876054,-0.696692218,-0.663107853,0.602451422,0.850034501,0.967788944,-0.835576642,0.100336964,0.253139667,1
0.11167031,-1.003622684,-0.905880031,0.130562152,-1.106640365,-0.794110768,0.983357015,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.224626822,0.167519123,0.030739705,2.133828328,-0.681932556,-0.663107853,0.602451422,0.850034501,0.967788944,-0.758116726,-1.037293033,0.113889049,1
0.343229171,-1.023905626,-0.899288408,0.041776466,0.78395795,-0.806911206,-0.592128909,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.224626822,0.181853645,0.030739705,0.305876054,-0.667172895,-0.644099221,0.602451422,0.785533673,0.967788944,-0.641926851,-0.915404105,-1.20899182,1
-0.091941792,-1.030666607,-0.916874654,0.077290741,0.665310431,-0.800510987,0.19561405,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.224626822,0.181853645,-1.318529236,0.305876054,-0.667172895,-0.663107853,0.602451422,0.785533673,0.967788944,-0.951766517,1.116078033,-1.174179166,1
