-0.187759252,-1.003622684,-0.694664846,-0.386009116,-1.275186373,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.552443492,0.554551193,-1.318529236,0.305876054,0.780749934,0.356446099,1.05215305,0.205026205,1.253825318,-0.8743066,-1.199811604,1.471582573,0
0.035814822,-0.993481213,-0.923492026,0.078905025,-0.515620482,-0.806911206,-0.592128909,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.224626822,0.181853645,0.030739705,0.305876054,-0.667172895,-0.663107853,0.602451422,0.785533673,0.967788944,0.21013223,-0.630996606,-0.860865276,1
-0.602968245,-1.030666607,-0.982893882,-0.07445207,0.313803295,-0.806911206,-0.592128909,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.224626822,0.167519123,0.030739705,0.305876054,-0.650937267,-0.663107853,0.602451422,0.785533673,0.967788944,-0.8743066,-0.509107677,-0.234237495,1
-0.53110515,-0.979959251,-0.974087886,-0.213280598,-0.16078678,-0.800510987,0.19561405,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.224626822,0.167519123,0.030739705,-1.522076219,-0.667172895,-0.663107853,0.602451422,0.785533673,0.905000471,-0.719386768,-0.143440892,-0.303862804,1
-0.499165996,-1.017144645,-0.919089027,-0.140637764,-0.512293916,-0.806911206,-0.592128909,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.224626822,0.181853645,-2.667798178,-3.350028492,-0.667172895,-0.663107853,0.602451422,0.785533673,0.905000471,-0.603196893,-0.021551964,-2.2185588,1
-0.411333325,-1.023905626,-0.943292644,-0.227809165,0.344851244,-0.800510987,0.392549793,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.224626822,0.167519123,0.030739705,-3.350028492,-0.681932556,-0.663107853,0.531784023,0.785533673,0.905000471,-0.603196893,0.140966607,-1.000115894,1
-0.447264872,-1.017144645,-0.938889646,-0.016337802,-0.02107101,-0.806911206,-0.395193172,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.224626822,0.167519123,-1.318529236,-3.350028492,-0.696692218,-0.644099221,0.531784023,0.785533673,0.905000471,0.21013223,0.425374106,-0.164612187,1
-0.283576712,-0.996861703,-0.930083648,-0.193909175,-1.401595879,-0.794110768,1.377228495,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.224626822,0.167519123,-1.318529236,2.133828328,-0.696692218,-0.663107853,0.467540935,0.727482926,0.905000471,0.326322105,0.669151963,-0.234237495,1
-0.227683194,-0.979959251,-0.932298022,-0.26978058,-0.024397576,-0.806911206,-0.395193172,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.224626822,0.167519123,-1.318529236,0.305876054,-0.696692218,-0.644099221,0.467540935,0.727482926,0.905000471,0.287592147,0.506633392,-1.000115894,1
-0.507150785,-1.017144645,-0.921277651,-0.264937725,1.475883667,-0.806911206,-0.395193172,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.224626822,0.167519123,0.030739705,0.305876054,-0.696692218,-0.644099221,0.467540935,0.727482926,0.905000471,0.287592147,0.587892677,-0.930490585,1
0.079731157,-1.023905626,-0.912471655,-0.032480654,0.721862052,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.224626822,0.167519123,0.030739705,-3.350028492,-0.681932556,-0.663107853,0.467540935,0.727482926,0.835235504,0.132672314,0.547263035,0.218327012,1
0.279350866,-1.017144645,-0.879487788,0.22580498,0.667528141,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.224626822,0.167519123,0.030739705,-1.522076219,-0.681932556,-0.644099221,0.467540935,0.727482926,0.835235504,-1.067956392,-0.874774462,0.218327012,1
-0.279584318,-1.010383665,-0.890482411,0.280690677,-0.714105583,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.224626822,0.167519123,-1.318529236,-3.350028492,-0.667172895,-0.663107853,0.409722153,0.727482926,0.835235504,-0.913036559,-1.118552319,-0.860865276,1
-0.303538683,-1.010383665,-0.890482411,0.119262156,-0.242842074,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.167519123,-1.318529236,-1.522076219,-0.667172895,-0.663107853,0.409722153,0.662982098,0.835235504,1.565680768,1.441115176,0.218327012,1
-0.335477836,-1.003622684,-0.903691406,0.211276413,0.729624039,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.224626822,0.167519123,0.030739705,0.305876054,-0.681932556,-0.663107853,0.409722153,0.662982098,0.835235504,-0.564466935,0.140966607,1.541207882,1
-0.307531077,-1.003622684,-0.919089027,0.285533533,-0.270563456,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.167519123,-1.318529236,0.305876054,-0.681932556,-0.663107853,0.409722153,0.598481266,0.765470531,-0.641926851,0.506633392,-0.89567793,1
-0.060002639,-1.017144645,-0.916874654,0.224190695,0.496764423,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.167519123,-1.318529236,0.305876054,-0.667172895,-0.663107853,0.409722153,0.598481266,0.765470531,1.565680768,-0.834144819,-0.686802003,1
-0.295553894,-1.010383665,-0.927895024,-0.147094904,-1.809654636,-0.800510987,0.589485535,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.208948633,0.167519123,0.030739705,0.305876054,-0.667172895,-0.663107853,0.409722153,0.598481266,0.765470531,-0.641926851,-0.346589106,1.645645845,1
-0.419318113,-1.030666607,-0.947695643,-0.216509168,1.112179123,-0.800510987,0.589485535,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.208948633,0.154618054,-1.318529236,0.305876054,-0.667172895,-0.663107853,0.345479065,0.598481266,0.765470531,-0.293357227,-0.834144819,0.949392756,1
-0.986238084,-1.017144645,-0.927895024,0.003033621,0.194046921,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.167519123,0.030739705,-1.522076219,-0.650937267,-0.663107853,0.345479065,0.598481266,0.765470531,0.093942355,1.684893032,-1.278617129,1
-0.071979821,-1.017144645,-0.936675272,0.33719066,0.418035695,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.208948633,0.167519123,-1.318529236,-3.350028492,-0.650937267,-0.663107853,0.281235973,0.598481266,0.765470531,-0.641926851,-0.915404105,1.471582573,1
-0.231675587,-0.993481213,-0.945481269,0.077290741,-1.165409697,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.208948633,0.154618054,-1.318529236,2.133828328,-0.667172895,-0.663107853,0.281235973,0.598481266,0.765470531,1.643140685,-0.915404105,-0.756427312,1
-0.343462625,-1.003622684,-0.952098641,0.022405043,-1.056741876,-0.794110768,1.377228495,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.208948633,0.154618054,2.729277588,0.305876054,-0.667172895,-0.663107853,0.281235973,0.598481266,0.688729065,0.519971896,-0.874774462,1.541207882,1
-0.479204026,-1.030666607,-0.934486647,-0.371480549,-1.577903875,-0.806911206,-0.395193172,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.208948633,0.154618054,1.380008646,2.133828328,-0.667172895,-0.663107853,0.281235973,0.527530353,0.688729065,0.093942355,1.603633747,-0.338675459,1
0.151594252,-0.973198271,-0.921277651,-0.64752332,-0.594349209,-0.806911206,-0.395193172,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.208948633,0.154618054,0.030739705,0.305876054,-0.667172895,-0.680388429,0.281235973,0.527530353,0.688729065,-0.564466935,0.709781606,-1.313429784,1
-0.020078698,-1.023905626,-0.914686029,-0.745994718,-0.278325444,-0.800510987,0.392549793,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.208948633,0.154618054,-1.318529236,-1.522076219,-0.650937267,-0.663107853,0.210568574,0.463029525,0.618964097,-0.564466935,-0.346589106,0.984205411,1
-0.012093909,-1.023905626,-0.914686029,-0.416680534,0.984660762,-0.800510987,0.589485535,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.208948633,0.154618054,0.030739705,-1.522076219,-0.650937267,-0.680388429,0.210568574,0.463029525,0.618964097,-0.603196893,-0.062181607,0.253139667,1
0.502924938,-0.993481213,-0.894885409,-0.171309182,0.689705248,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.208948633,0.154618054,0.030739705,-1.522076219,-0.650937267,-0.680388429,0.210568574,0.463029525,0.618964097,-0.44827706,-0.915404105,1.610833191,1
-0.279584318,-1.010383665,-0.901477033,0.064376458,-0.134174252,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.208948633,0.154618054,1.380008646,-1.522076219,-0.650937267,-0.663107853,0.146325486,0.463029525,0.618964097,-0.564466935,1.644263389,-0.58236404,1
0.079731157,-1.023905626,-0.879487788,0.125719297,0.620956218,-0.806911206,-0.395193172,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.208948633,0.154618054,-1.318529236,0.305876054,-0.622893909,-0.663107853,0.146325486,0.463029525,0.618964097,-0.641926851,0.059707322,-0.89567793,1
-0.056010244,-1.010383665,-0.919089027,0.240333547,0.635371337,-0.806911206,-0.395193172,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.208948633,0.154618054,1.380008646,0.305876054,-0.622893909,-0.663107853,0.146325486,0.404978778,0.556175624,1.914250392,-0.671626248,1.401957264,1
-0.151827704,-1.010383665,-0.927895024,0.52283346,1.166513034,-0.806911206,-0.395193172,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.208948633,0.154618054,-1.318529236,0.305876054,-0.622893909,-0.663107853,0.146325486,0.404978778,0.556175624,0.248862188,-0.265329821,-1.696368983,1
-0.46323445,-0.979959251,-0.949884268,0.785961948,2.160047397,-0.806911206,-0.395193172,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.208948633,0.154618054,-1.318529236,0.305876054,-0.622893909,-0.663107853,0.146325486,0.404978778,0.556175624,-0.719386768,1.400485533,0.531640903,1
-0.682816128,-0.996861703,-0.943292644,0.826319079,-0.518947047,-0.800510987,0.392549793,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.208948633,0.154618054,-1.318529236,0.305876054,-0.636177605,-0.663107853,0.146325486,0.404978778,0.556175624,-0.990496475,-1.159181961,-0.199424841,1
-0.894413019,-0.996861703,-0.978490883,0.753676245,1.887268989,-0.806911206,-0.395193172,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.208948633,0.154618054,-1.318529236,0.305876054,-0.636177605,-0.663107853,0.088506705,0.404978778,0.556175624,-0.758116726,-0.99666339,1.471582573,1
-0.942321749,-1.010383665,-0.967496262,0.932861903,1.917208083,-0.806911206,-0.395193172,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.208948633,0.154618054,-1.318529236,-1.522076219,-0.636177605,-0.663107853,0.088506705,0.404978778,0.556175624,-0.758116726,-1.118552319,-0.129799532,1
-0.155820099,-1.023905626,-0.927895024,1.005504737,0.751801146,-0.806911206,-0.395193172,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.208948633,0.154618054,0.030739705,0.305876054,-0.650937267,-0.663107853,0.088506705,0.404978778,0.556175624,-0.913036559,-0.99666339,-0.547551386,1
-0.455249661,-1.010383665,-0.932298022,0.874747636,0.813897043,-0.806911206,-0.395193172,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.208948633,0.154618054,1.380008646,0.305876054,-0.622893909,-0.663107853,0.088506705,0.404978778,0.486410657,-0.215897311,0.831670534,1.401957264,1
-0.439280084,-1.003622684,-0.936675272,0.982904744,0.326000704,-0.806911206,-0.395193172,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.208948633,0.154618054,1.380008646,0.305876054,-0.636177605,-0.663107853,0.088506705,0.34047795,0.486410657,0.171402272,-1.443589461,-2.183746145,1
-0.323500653,-1.023905626,-0.945481269,0.79564766,-0.17741961,-0.806911206,-0.395193172,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.208948633,0.154618054,-1.318529236,0.305876054,-0.650937267,-0.663107853,0.024263617,0.34047795,0.486410657,-0.641926851,1.197337319,-0.860865276,1
-0.307531077,-1.017144645,-0.919089027,0.587404867,1.070042621,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.208948633,0.154618054,1.380008646,0.305876054,-0.636177605,-0.663107853,0.024263617,0.275977118,0.416645685,-0.564466935,-0.752885534,1.576020536,1
0.155586646,-1.030666607,-0.945481269,0.787576234,1.112179123,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.208948633,0.154618054,0.030739705,0.305876054,-0.636177605,-0.663107853,0.024263617,0.275977118,0.416645685,1.798060518,1.075448391,0.287952321,1
0.031822427,-1.010383665,-0.934486647,0.37431922,-2.144528942,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.208948633,0.154618054,1.380008646,0.305876054,-0.636177605,-0.663107853,-0.039979475,0.275977118,0.416645685,1.488220852,-0.99666339,0.113889049,1
-0.187759252,-1.010383665,-0.945481269,-0.006652091,-0.589913787,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.208948633,0.154618054,1.380008646,-1.522076219,-0.622893909,-0.663107853,-0.039979475,0.275977118,0.416645685,-0.641926851,1.644263389,-0.234237495,1
0.159579041,-1.023905626,-0.936675272,-0.15516633,0.143039577,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.154618054,0.030739705,0.305876054,-0.622893909,-0.644099221,-0.039979475,0.275977118,0.416645685,1.565680768,-0.590366963,-0.686802003,1
-0.427302902,-1.030666607,-0.947695643,-0.423137676,-1.094442956,-0.800510987,0.589485535,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.208948633,0.154618054,0.030739705,0.305876054,-0.622893909,-0.663107853,-0.039979475,0.275977118,0.339904218,1.52695081,-0.956033748,0.183514358,1
-0.622930215,-0.993481213,-0.954287266,-0.568423345,-2.102392439,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.154618054,-1.318529236,-1.522076219,-0.622893909,-0.644099221,-0.110646874,0.205026205,0.339904218,0.21013223,-1.037293033,1.610833191,1
-0.610953033,-1.010383665,-0.936675272,-0.975223218,-1.898363061,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.154618054,-1.318529236,0.305876054,-0.636177605,-0.644099221,-0.110646874,0.205026205,0.339904218,0.636161771,0.303485178,-0.477926077,1
0.039807216,-1.023905626,-0.96087889,-0.80572327,1.947147177,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.154618054,0.030739705,0.305876054,-0.636177605,-0.644099221,-0.110646874,0.205026205,0.270139251,0.365052063,1.644263389,-1.139366511,1
-0.467226844,-0.973198271,-0.969684887,-0.550666207,-0.297175984,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.154618054,-1.318529236,0.305876054,-0.650937267,-0.644099221,-0.174889962,0.140525377,0.270139251,-1.067956392,1.116078033,1.576020536,1
-0.519127968,-0.996861703,-0.945481269,-0.203594887,1.355018438,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.194695735,0.154618054,-1.318529236,0.305876054,-0.667172895,-0.644099221,-0.174889962,0.140525377,0.270139251,-1.145416308,-1.037293033,0.04426374,1
-0.235667982,-1.017144645,-0.921277651,-0.171309182,-1.479215751,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.194695735,0.154618054,-1.318529236,0.305876054,-0.667172895,-0.644099221,-0.174889962,0.140525377,0.270139251,-1.145416308,-1.077922676,-0.58236404,1
-0.355439807,-1.010383665,-0.930083648,-0.361794837,-1.182042527,-0.800510987,0.589485535,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.154618054,0.030739705,0.305876054,-0.650937267,-0.644099221,-0.174889962,0.140525377,0.270139251,-1.145416308,-1.118552319,-0.373488113,1
-0.231675587,-1.017144645,-0.930083648,-0.631380468,-1.306234322,-0.800510987,0.589485535,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.154618054,-1.318529236,0.305876054,-0.667172895,-0.626818646,-0.174889962,0.140525377,0.270139251,-1.222876225,2.253708031,0.496828248,1
0.387145508,-1.010383665,-0.899288408,-0.637837609,0.561078031,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.194695735,0.154618054,0.030739705,0.305876054,-0.650937267,-0.644099221,-0.232708744,0.08247463,0.207350778,-0.990496475,-0.834144819,0.636078866,1
-0.195744041,-1.030666607,-0.96087889,-0.314980566,0.628718205,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.194695735,0.154618054,-1.318529236,0.305876054,-0.622893909,-0.644099221,-0.232708744,0.08247463,0.207350778,-1.184146266,1.278596604,0.984205411,1
-0.163804887,-1.003622684,-0.949884268,-0.258480584,0.174087526,-0.800510987,0.786421272,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.194695735,0.154618054,1.380008646,0.305876054,-0.608134247,-0.626818646,-0.232708744,0.08247463,0.207350778,-1.184146266,1.969300531,-1.487493056,1
-0.383386566,-1.003622684,-0.927895024,-0.150323474,0.121971325,-0.794110768,1.77109998,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.194695735,0.138850081,0.030739705,-1.522076219,-0.622893909,-0.644099221,-0.232708744,0.08247463,0.207350778,-0.8743066,-1.037293033,-1.174179166,1
-0.642892187,-1.003622684,-0.903691406,-0.41829482,-1.119946628,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.194695735,0.138850081,1.380008646,0.305876054,-0.608134247,-0.626818646,-0.232708744,0.08247463,0.207350778,0.442511979,-0.793515177,-1.835619601,1
-0.511143179,-0.979959251,-0.98729688,-0.445737668,0.313803295,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.194695735,0.138850081,-1.318529236,0.305876054,-0.608134247,-0.626818646,-0.232708744,0.017973802,0.13758581,-0.796846684,0.019077679,-0.930490585,1
-0.96228372,-1.003622684,-0.974087886,-0.474794802,-0.832753101,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.194695735,0.138850081,0.030739705,0.305876054,-0.593374586,-0.611266127,-0.296951832,0.017973802,0.13758581,1.565680768,1.684893032,0.113889049,1
-0.978253296,-1.017144645,-0.954287266,-0.497394795,-0.518947047,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.194695735,0.138850081,0.030739705,0.305876054,-0.608134247,-0.626818646,-0.296951832,0.017973802,0.13758581,-0.680656809,-0.99666339,0.253139667,1
-0.53110515,-1.047569059,-0.98729688,-0.406994823,0.524485805,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.194695735,0.138850081,-1.318529236,0.305876054,-0.608134247,-0.611266127,-0.361194924,-0.04652703,0.067820838,-0.409547102,-0.956033748,-0.129799532,1
-0.782625982,-1.023905626,-1.002694501,-0.508694791,-1.407140156,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.194695735,0.138850081,-1.318529236,-1.522076219,-0.622893909,-0.611266127,-0.361194924,-0.04652703,0.067820838,-0.564466935,-1.159181961,-0.617176695,1
-1.066085967,-1.023905626,-0.974087886,-0.468337661,0.870448665,-0.800510987,0.589485535,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.194695735,0.138850081,0.030739705,0.305876054,-0.622893909,-0.611266127,-0.361194924,-0.04652703,0.067820838,-0.796846684,-1.159181961,-0.89567793,1
-0.527112756,-0.993481213,-0.967496262,-0.237494876,-0.820555694,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.194695735,0.138850081,-1.318529236,-1.522076219,-0.622893909,-0.611266127,-0.361194924,-0.04652703,0.067820838,-0.913036559,-1.077922676,-1.835619601,1
-0.407340931,-1.010383665,-0.945481269,-0.631380468,-1.167627407,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.194695735,0.138850081,0.030739705,-1.522076219,-0.650937267,-0.611266127,-0.361194924,-0.04652703,0.067820838,-0.603196893,-0.874774462,1.297519301,1
-0.183766858,-1.017144645,-0.949884268,-0.689494736,-0.260583759,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.194695735,0.138850081,1.380008646,0.305876054,-0.622893909,-0.611266127,-0.361194924,-0.04652703,0.067820838,-0.913036559,-0.874774462,-0.094986878,1
-0.151827704,-1.003622684,-0.963093264,-0.411837679,0.022174347,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.194695735,0.138850081,0.030739705,0.305876054,-0.636177605,-0.611266127,-0.431862323,-0.117477943,-0.008920629,-0.835576642,-0.99666339,-1.243804475,1
-0.678823735,-1.017144645,-0.965281889,-0.397309112,0.012194649,-0.800510987,0.589485535,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.194695735,0.138850081,0.030739705,0.305876054,-0.622893909,-0.611266127,-0.431862323,-0.117477943,-0.008920629,-0.603196893,-0.99666339,-1.974870218,1
-0.606960639,-1.010383665,-0.96087889,-0.035709224,0.729624039,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.181868126,0.138850081,0.030739705,2.133828328,-0.622893909,-0.611266127,-0.496105411,-0.181978771,-0.078685596,-0.603196893,-0.915404105,-1.000115894,1
-0.586998669,-1.017144645,-0.96087889,0.167690713,0.630935916,-0.800510987,0.589485535,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.194695735,0.138850081,-1.318529236,0.305876054,-0.636177605,-0.611266127,-0.496105411,-0.181978771,-0.078685596,-0.641926851,-0.834144819,-0.512738731,1
-0.543082332,-0.996861703,-0.96087889,0.346876371,-1.401595879,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.181868126,0.138850081,0.030739705,0.305876054,-0.622893909,-0.611266127,-0.496105411,-0.181978771,-0.078685596,-0.564466935,-1.077922676,-0.965303239,1
-0.62692261,-1.017144645,-0.947695643,0.190290706,0.028827479,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.181868126,0.138850081,0.030739705,0.305876054,-0.622893909,-0.611266127,-0.496105411,-0.181978771,-0.078685596,-0.564466935,-0.915404105,-0.129799532,1
-0.2915615,-0.993481213,-0.943292644,0.372704935,1.24080634,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.181868126,0.138850081,0.030739705,0.305876054,-0.636177605,-0.626818646,-0.496105411,-0.181978771,-0.078685596,-0.680656809,-1.118552319,-0.199424841,1
-0.327493047,-1.017144645,-0.956475892,0.840847645,2.595827537,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.181868126,0.125949012,1.380008646,0.305876054,-0.650937267,-0.611266127,-0.496105411,-0.240029518,-0.078685596,-0.641926851,-0.143440892,1.576020536,1
-0.403348537,-1.010383665,-0.947695643,1.052319009,0.446865934,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.181868126,0.138850081,0.030739705,0.305876054,-0.650937267,-0.611266127,-0.553924192,-0.240029518,-0.078685596,-0.254627269,-1.159181961,-1.591931019,1
-0.056010244,-1.010383665,-0.938889646,1.086218998,0.696358379,-0.794110768,1.574164237,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.181868126,0.138850081,1.380008646,0.305876054,-0.650937267,-0.611266127,-0.553924192,-0.240029518,-0.141474069,-0.603196893,-1.077922676,1.436769919,1
-0.215706011,-1.010383665,-0.938889646,0.98129046,0.207353185,-0.806911206,-0.395193172,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.181868126,0.125949012,0.030739705,0.305876054,-0.636177605,-0.611266127,-0.553924192,-0.240029518,-0.141474069,-0.758116726,-0.956033748,1.436769919,1
0.019845244,-1.010383665,-0.947695643,0.881204776,0.107556206,-0.800510987,0.392549793,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.181868126,0.125949012,0.030739705,0.305876054,-0.636177605,-0.611266127,-0.553924192,-0.240029518,-0.141474069,1.836790476,-1.118552319,1.158268683,1
-0.363424595,-1.017144645,-0.952098641,0.674576269,-0.019962155,-0.800510987,0.392549793,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.181868126,0.125949012,-1.318529236,0.305876054,-0.622893909,-0.611266127,-0.61816728,-0.240029518,-0.141474069,-1.145416308,1.563004104,0.183514358,1
-0.499165996,-1.010383665,-0.949884268,0.658433417,0.428015393,-0.800510987,0.392549793,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.181868126,0.125949012,0.030739705,0.305876054,-0.608134247,-0.611266127,-0.61816728,-0.304530346,-0.141474069,-0.254627269,-1.28107089,0.810142138,1
-0.083957003,-0.979959251,-0.945481269,0.482476329,0.289408479,-0.806911206,-0.395193172,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.181868126,0.125949012,-1.318529236,-1.522076219,-0.622893909,-0.611266127,-0.61816728,-0.304530346,-0.141474069,0.326322105,0.587892677,1.193081337,1
-0.183766858,-1.017144645,-0.945481269,0.325890663,-0.744044676,-0.806911206,-0.395193172,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.181868126,0.125949012,0.030739705,-1.522076219,-0.608134247,-0.611266127,-0.682410372,-0.369031178,-0.211239037,-1.222876225,1.075448391,-0.617176695,1
-0.403348537,-0.996861703,-0.952098641,0.057919318,-0.729629557,-0.806911206,-0.395193172,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.181868126,0.125949012,-1.318529236,-1.522076219,-0.608134247,-0.611266127,-0.682410372,-0.369031178,-0.281004009,-0.409547102,0.994189105,-1.278617129,1
-0.539089938,-1.003622684,-0.956475892,0.090205022,0.771760541,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.181868126,0.125949012,1.380008646,0.305876054,-0.608134247,-0.611266127,-0.682410372,-0.369031178,-0.281004009,0.21013223,-0.387218749,-0.756427312,1
-0.730724858,-0.96643729,-0.96087889,0.241947832,0.32932727,-0.800510987,0.589485535,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.181868126,0.125949012,-1.318529236,0.305876054,-0.608134247,-0.611266127,-0.682410372,-0.369031178,-0.281004009,1.643140685,1.400485533,1.019018065,1
-0.846504289,-1.030666607,-0.974087886,0.354947797,0.006650373,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.181868126,0.125949012,-1.318529236,0.305876054,-0.608134247,-0.611266127,-0.682410372,-0.369031178,-0.281004009,-1.10668635,-1.199811604,-1.417867747,1
-0.359432201,-0.96643729,-0.943292644,0.275847821,-0.102017448,-0.800510987,0.589485535,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.181868126,0.125949012,1.380008646,0.305876054,-0.622893909,-0.611266127,-0.753077767,-0.369031178,-0.281004009,1.488220852,1.644263389,0.04426374,1
-0.351447412,-0.996861703,-0.952098641,-0.014723516,-1.251900412,-0.800510987,0.589485535,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.181868126,0.125949012,-1.318529236,-1.522076219,-0.608134247,-0.611266127,-0.753077767,-0.369031178,-0.281004009,1.410760935,1.644263389,-0.721614658,1
-0.539089938,-1.010383665,-0.934486647,-0.248794872,-0.077622631,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.181868126,0.125949012,0.030739705,-1.522076219,-0.608134247,-0.611266127,-0.753077767,-0.369031178,-0.357745475,1.488220852,0.466003749,0.287952321,1
-0.111903762,-1.010383665,-0.934486647,-0.195523461,-0.992428268,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.181868126,0.125949012,-1.318529236,-1.522076219,-0.622893909,-0.611266127,-0.753077767,-0.439982091,-0.357745475,1.52695081,0.791040891,-0.373488113,1
0.323267201,-1.023905626,-0.936675272,-0.156780615,-0.460177715,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.181868126,0.125949012,0.030739705,0.305876054,-0.622893909,-0.611266127,-0.817320859,-0.439982091,-0.357745475,-0.796846684,1.197337319,-0.199424841,1
-0.083957003,-1.010383665,-0.932298022,-0.169694897,-1.074483561,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.181868126,0.125949012,-1.318529236,0.305876054,-0.608134247,-0.611266127,-0.817320859,-0.504482918,-0.427510443,1.255841102,-0.10281125,-0.58236404,1
-0.335477836,-1.030666607,-0.949884268,-0.200366316,-0.343747908,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.181868126,0.125949012,1.380008646,0.305876054,-0.593374586,-0.611266127,-0.817320859,-0.504482918,-0.427510443,0.403782021,2.050559817,0.04426374,1
-0.38737896,-1.003622684,-0.943292644,-0.534523355,-1.29958119,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.181868126,0.125949012,0.030739705,0.305876054,-0.593374586,-0.611266127,-0.817320859,-0.504482918,-0.427510443,-1.029226433,-1.077922676,0.322764976,1
-0.155820099,-1.010383665,-0.943292644,-0.857380398,-0.592131498,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.181868126,0.125949012,0.030739705,0.305876054,-0.593374586,-0.611266127,-0.817320859,-0.504482918,-0.427510443,0.791081604,-1.118552319,1.227893992,1
0.199502982,-0.996861703,-0.916874654,-0.46188052,0.567731163,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.181868126,0.125949012,-1.318529236,0.305876054,-0.593374586,-0.611266127,-0.875139641,-0.504482918,-0.427510443,0.055212397,1.684893032,-1.417867747,1
0.175548617,-1.023905626,-0.916874654,-0.224580595,0.412491418,-0.800510987,0.589485535,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.181868126,0.125949012,0.030739705,0.305876054,-0.577138958,-0.611266127,-0.875139641,-0.504482918,-0.427510443,0.481241938,1.197337319,-0.199424841,1
-0.131865734,-1.017144645,-0.949884268,-0.124494911,0.349286665,-0.794110768,1.574164237,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.181868126,0.125949012,-1.318529236,-1.522076219,-0.593374586,-0.611266127,-0.875139641,-0.504482918,-0.490298916,-1.029226433,0.425374106,0.949392756,1
-0.331485442,-1.003622684,-0.943292644,0.017562188,-0.006655891,-0.800510987,0.589485535,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.181868126,0.125949012,-1.318529236,0.305876054,-0.577138958,-0.611266127,-0.875139641,-0.562533666,-0.490298916,-1.067956392,-1.159181961,-0.89567793,1
-0.175782069,-1.017144645,-0.943292644,-0.350494841,-1.499175147,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.181868126,0.125949012,1.380008646,0.305876054,-0.577138958,-0.611266127,-0.875139641,-0.562533666,-0.490298916,1.410760935,-1.159181961,0.148701704,1
-0.299546288,-1.023905626,-0.947695643,-0.716937584,-1.669938866,-0.800510987,0.589485535,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.181868126,0.125949012,-1.318529236,0.305876054,-0.577138958,-0.611266127,-0.875139641,-0.562533666,-0.490298916,-0.951766517,1.603633747,-1.487493056,1
-0.363424595,-1.017144645,-0.965281889,-0.758909,-0.980230859,-0.800510987,0.589485535,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.181868126,0.125949012,1.380008646,0.305876054,-0.577138958,-0.611266127,-0.939382729,-0.562533666,-0.560063884,2.030440267,-0.305959463,0.148701704,1
-0.255629953,-1.017144645,-0.949884268,-0.681423309,0.238401134,-0.800510987,0.589485535,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.166189937,0.125949012,-1.318529236,0.305876054,-0.577138958,-0.611266127,-1.003625817,-0.562533666,-0.560063884,0.403782021,1.034818748,-0.686802003,1
0.11167031,-0.979959251,-0.934486647,-0.468337661,0.877101796,-0.800510987,0.589485535,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.181868126,0.125949012,0.030739705,-1.522076219,-0.577138958,-0.611266127,-1.003625817,-0.627034493,-0.560063884,-0.990496475,0.994189105,0.636078866,1
-0.479204026,-1.003622684,-0.938889646,-0.19229489,-0.10867058,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.181868126,0.125949012,0.030739705,0.305876054,-0.562379295,-0.611266127,-1.003625817,-0.627034493,-0.629828856,0.829811562,0.384744464,1.471582573,1
-0.331485442,-0.979959251,-0.947695643,-0.195523461,-0.400299528,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.181868126,0.125949012,0.030739705,0.305876054,-0.577138958,-0.611266127,-1.003625817,-0.627034493,-0.629828856,-1.145416308,0.140966607,-0.164612187,1
-0.455249661,-1.017144645,-0.949884268,-0.353723411,-1.416010999,-0.800510987,0.589485535,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.181868126,0.125949012,0.030739705,0.305876054,-0.593374586,-0.611266127,-1.003625817,-0.691535326,-0.629828856,-0.8743066,0.91292982,1.123456028,1
0.01585285,-1.023905626,-0.943292644,-0.290766288,-0.789507745,-0.800510987,0.589485535,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.166189937,0.110181039,0.030739705,0.305876054,-0.593374586,-0.611266127,-1.003625817,-0.691535326,-0.629828856,-0.913036559,0.953559462,1.471582573,1
-0.131865734,-1.017144645,-0.954287266,-0.373094834,-0.744044676,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.166189937,0.125949012,0.030739705,0.305876054,-0.593374586,-0.611266127,-1.003625817,-0.691535326,-0.629828856,-1.10668635,1.116078033,0.322764976,1
-0.319508259,-1.030666607,-0.938889646,-0.386009116,-0.899284421,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.166189937,0.125949012,-1.318529236,0.305876054,-0.577138958,-0.611266127,-1.003625817,-0.691535326,-0.629828856,1.759330559,1.35985589,-0.025361569,1
-0.087949398,-0.973198271,-0.930083648,-0.442509098,-0.22953581,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.166189937,0.125949012,0.030739705,0.305876054,-0.577138958,-0.611266127,-1.074293216,-0.691535326,-0.706570318,0.907271478,0.709781606,-0.826052621,1
-0.55905191,-1.017144645,-0.945481269,-0.621694756,-1.742014461,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.166189937,0.110181039,-1.318529236,0.305876054,-0.577138958,-0.611266127,-1.074293216,-0.691535326,-0.706570318,1.52695081,0.994189105,-0.094986878,1
-0.702778099,-1.017144645,-0.947695643,-0.771823281,-0.728520702,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.166189937,0.125949012,-1.318529236,-1.522076219,-0.577138958,-0.611266127,-1.074293216,-0.762486234,-0.706570318,0.171402272,0.750411249,-1.243804475,1
-0.247645165,-1.023905626,-0.96087889,-0.794423274,-0.565518971,-0.800510987,0.589485535,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.166189937,0.110181039,0.030739705,0.305876054,-0.577138958,-0.611266127,-1.074293216,-0.762486234,-0.77633529,-0.603196893,0.547263035,-0.443113422,1
-0.590991062,-1.023905626,-0.936675272,-1.302923116,-0.704125885,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.166189937,0.110181039,-1.318529236,0.305876054,-0.577138958,-0.611266127,-1.138536308,-0.762486234,-0.77633529,-1.029226433,-0.874774462,0.531640903,1
-0.419318113,-1.023905626,-0.956475892,-1.06885176,0.17076096,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.166189937,0.110181039,0.030739705,0.305876054,-0.593374586,-0.611266127,-1.138536308,-0.762486234,-0.77633529,1.52695081,1.034818748,-0.58236404,1
-0.598975851,-1.010383665,-0.963093264,-0.988137499,-0.565518971,-0.800510987,0.589485535,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.166189937,0.110181039,-1.318529236,-1.522076219,-0.593374586,-0.611266127,-1.138536308,-0.826987066,-0.77633529,0.055212397,1.522374461,-0.373488113,1
-0.523120362,-0.996861703,-0.949884268,-0.926794661,-0.143045095,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.166189937,0.110181039,1.380008646,0.305876054,-0.577138958,-0.611266127,-1.138536308,-0.826987066,-0.77633529,-0.099707436,-0.184070535,-0.060174223,1
-0.423310508,-1.017144645,-0.947695643,-0.838008975,-1.393833892,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.166189937,0.110181039,-1.318529236,0.305876054,-0.593374586,-0.593985552,-1.138536308,-0.826987066,-0.77633529,2.107900183,0.953559462,0.844954793,1
0.211480165,-0.993481213,-0.923492026,-0.847694686,-0.294958273,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.166189937,0.110181039,1.380008646,0.305876054,-0.593374586,-0.611266127,-1.138536308,-0.826987066,-0.839123763,0.558701854,1.603633747,-0.617176695,1
-0.263614741,-0.996861703,-0.927895024,-0.804108986,-0.00222047,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.166189937,0.110181039,0.030739705,0.305876054,-0.593374586,-0.593985552,-1.196355089,-0.826987066,-0.839123763,-0.913036559,0.750411249,-1.069741203,1
0.299312836,-1.017144645,-0.899288408,-0.553894778,0.109773917,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.166189937,0.110181039,0.030739705,0.305876054,-0.577138958,-0.611266127,-1.196355089,-0.826987066,-0.839123763,1.720600601,0.91292982,1.436769919,1
0.107677916,-0.973198271,-0.890482411,-0.534523355,-0.4779194,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.166189937,0.110181039,-1.318529236,0.305876054,-0.562379295,-0.611266127,-1.196355089,-0.885037813,-0.839123763,-1.648905765,1.075448391,-0.930490585,1
0.167563828,-0.973198271,-0.912471655,-0.311751995,0.698576091,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.166189937,0.110181039,0.030739705,0.305876054,-0.562379295,-0.611266127,-1.196355089,-0.885037813,-0.839123763,-1.029226433,0.547263035,1.019018065,1
0.011860456,-1.010383665,-0.914686029,-0.087366351,0.749583434,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.166189937,0.110181039,-1.318529236,0.305876054,-0.562379295,-0.611266127,-1.196355089,-0.885037813,-0.90888873,-0.990496475,0.91292982,1.750083809,1
0.199502982,-1.003622684,-0.905880031,-0.093823492,-1.240811859,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.166189937,0.110181039,0.030739705,0.305876054,-0.5490956,-0.611266127,-1.196355089,-0.885037813,-0.90888873,-1.067956392,0.872300177,1.715271154,1
0.131632281,-1.017144645,-0.901477033,-0.239109162,-0.457960005,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.153362328,0.110181039,-1.318529236,0.305876054,-0.562379295,-0.611266127,-1.196355089,-0.949538641,-0.90888873,-1.145416308,0.91292982,1.750083809,1
0.506917333,-1.023905626,-0.91028303,-0.46188052,0.047678019,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.153362328,0.110181039,0.030739705,0.305876054,-0.5490956,-0.611266127,-1.260598177,-0.949538641,-0.90888873,-0.796846684,1.80678196,1.784896463,1
-0.139850523,-1.010383665,-0.901477033,-0.41829482,-0.65090083,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.153362328,0.110181039,-1.318529236,0.305876054,-0.5490956,-0.611266127,-1.260598177,-0.949538641,-0.978653698,-1.184146266,1.237966962,1.750083809,1
0.562810851,-1.017144645,-0.905880031,-0.652366175,-0.435782898,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.153362328,0.110181039,0.030739705,0.305876054,-0.5490956,-0.593985552,-1.260598177,-1.014039469,-0.978653698,1.52695081,0.709781606,1.401957264,1
0.123647493,-1.017144645,-0.916874654,-0.460266235,1.476992523,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.153362328,0.110181039,1.380008646,0.305876054,-0.5490956,-0.611266127,-1.331265576,-1.014039469,-0.978653698,1.759330559,0.303485178,-0.26905015,1
0.171556223,-1.017144645,-0.91028303,-0.287537718,-0.134174252,-0.800510987,0.589485535,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.153362328,0.110181039,-1.318529236,0.305876054,-0.5490956,-0.611266127,-1.331265576,-1.014039469,-0.978653698,-0.022247519,-0.630996606,0.218327012,1
-0.091941792,-1.010383665,-0.905880031,-0.15193776,0.490111291,-0.794110768,1.574164237,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.153362328,0.110181039,1.380008646,0.305876054,-0.5490956,-0.593985552,-1.331265576,-1.014039469,-1.055395164,0.403782021,-1.362330175,-1.000115894,1
0.191518193,-1.003622684,-0.903691406,-0.195523461,0.039916032,-0.806911206,-0.395193172,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.153362328,0.110181039,-1.318529236,0.305876054,-0.5490956,-0.611266127,-1.331265576,-1.014039469,-1.055395164,-1.184146266,-0.793515177,-0.26905015,1
0.455016209,-1.017144645,-0.921277651,0.096662163,1.197560983,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.153362328,0.110181039,0.030739705,0.305876054,-0.5490956,-0.593985552,-1.331265576,-1.014039469,-1.055395164,-0.409547102,-0.509107677,-0.443113422,1
0.103685522,-0.993481213,-0.921277651,0.145090719,0.17076096,-0.794110768,1.377228495,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.153362328,0.110181039,-1.318529236,0.305876054,-0.5490956,-0.593985552,-1.331265576,-1.014039469,-1.055395164,-1.10668635,1.563004104,1.436769919,1
0.211480165,-1.017144645,-0.914686029,-0.158394901,0.039916032,-0.800510987,0.392549793,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.153362328,0.110181039,0.030739705,0.305876054,-0.5490956,-0.593985552,-1.389084357,-1.084990382,-1.125160136,-1.222876225,2.213078388,1.715271154,1
-0.05201785,-1.010383665,-0.905880031,-0.07768064,0.201808908,-0.800510987,0.589485535,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.153362328,0.110181039,-1.318529236,0.305876054,-0.5490956,-0.593985552,-1.389084357,-1.084990382,-1.125160136,-0.099707436,-1.077922676,0.531640903,1
0.203495376,-1.003622684,-0.912471655,-0.545823351,0.22509487,-0.806911206,-0.395193172,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.153362328,0.110181039,0.030739705,-1.522076219,-0.5490956,-0.593985552,-1.389084357,-1.084990382,-1.125160136,0.442511979,-1.199811604,0.009451086,1
-0.107911369,-0.996861703,-0.919089027,-0.466723376,0.326000704,-0.806911206,-0.395193172,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.153362328,0.110181039,-1.318529236,0.305876054,-0.5490956,-0.593985552,-1.459751756,-1.149491214,-1.125160136,-0.951766517,1.644263389,-0.965303239,1
0.163571434,-1.017144645,-0.914686029,-0.615237615,-0.761786361,-0.806911206,-0.395193172,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.153362328,0.110181039,0.030739705,0.305876054,-0.562379295,-0.593985552,-1.459751756,-1.149491214,-1.125160136,-1.029226433,-0.021551964,-0.060174223,1
0.211480165,-1.017144645,-0.905880031,-0.600709048,-0.833861957,-0.806911206,-0.395193172,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.153362328,0.110181039,-1.318529236,0.305876054,-0.562379295,-0.593985552,-1.459751756,-1.149491214,-1.18794861,1.255841102,0.140966607,0.148701704,1
0.315282412,-1.010383665,-0.905880031,-0.553894778,0.207353185,-0.806911206,-0.395193172,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.153362328,0.110181039,-1.318529236,0.305876054,-0.562379295,-0.593985552,-1.459751756,-1.149491214,-1.18794861,1.798060518,1.156707676,-0.060174223,1
0.103685522,-0.979959251,-0.899288408,-0.340809129,0.719644341,-0.800510987,0.589485535,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.153362328,0.110181039,0.030739705,0.305876054,-0.562379295,-0.593985552,-1.459751756,-1.149491214,-1.18794861,-0.603196893,0.547263035,1.332331955,1
