-0.187759252,-1.003622684,-0.694664846,-0.386009116,-1.275186373,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.552443492,0.554551193,-1.318529236,0.305876054,0.780749934,0.356446099,1.05215305,0.205026205,1.253825318,-0.8743066,-1.199811604,1.471582573,0
0.123647493,-1.003622684,-0.899288408,0.07406217,2.462764899,-0.806911206,-0.395193172,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.153362328,0.110181039,-1.318529236,0.305876054,-0.562379295,-0.593985552,-1.459751756,-1.149491214,-1.18794861,0.481241938,-1.037293033,-1.591931019,1
0.247411712,-1.023905626,-0.890482411,0.576104871,1.149880204,-0.806911206,-0.395193172,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.153362328,0.110181039,0.030739705,0.305876054,-0.5490956,-0.593985552,-1.459751756,-1.149491214,-1.18794861,-1.184146266,1.684893032,-0.756427312,1
0.327259595,-1.017144645,-0.899288408,0.632604854,-0.628723723,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.153362328,0.095846518,-1.318529236,0.305876054,-0.5490956,-0.593985552,-1.389084357,-1.207541961,-1.18794861,0.093942355,1.725522675,-0.756427312,1
0.179541011,-0.996861703,-0.905880031,0.351719227,0.024392058,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.153362328,0.095846518,0.030739705,0.305876054,-0.5490956,-0.593985552,-1.389084357,-1.207541961,-1.18794861,-1.10668635,-0.224700178,1.436769919,1
0.071746368,-1.010383665,-0.914686029,0.088590737,-1.041217901,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.153362328,0.110181039,-1.318529236,0.305876054,-0.5490956,-0.593985552,-1.389084357,-1.207541961,-1.257713577,1.565680768,-1.118552319,0.218327012,1
0.047792003,-1.017144645,-0.927895024,-0.319823422,-1.510263701,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.153362328,0.110181039,0.030739705,0.305876054,-0.562379295,-0.593985552,-1.389084357,-1.207541961,-1.257713577,0.481241938,1.563004104,-1.243804475,1
-0.335477836,-1.044188568,-0.923492026,-0.652366175,-1.764191568,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.153362328,0.095846518,-1.318529236,-1.522076219,-0.562379295,-0.611266127,-1.331265576,-1.207541961,-1.257713577,-1.184146266,1.888041246,1.262706646,1
-0.155820099,-1.017144645,-0.938889646,-1.047866053,-0.243950929,-0.794110768,1.574164237,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.153362328,0.095846518,0.030739705,-1.522076219,-0.577138958,-0.593985552,-1.331265576,-1.207541961,-1.334455044,-1.029226433,0.384744464,-0.060174223,1
-0.040040668,-0.993481213,-0.936675272,-0.931637517,-0.062098657,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.153362328,0.095846518,0.030739705,-1.522076219,-0.593374586,-0.593985552,-1.331265576,-1.272042789,-1.334455044,-1.184146266,1.766152318,1.645645845,1
-0.53110515,-1.023905626,-0.930083648,-1.123737457,-2.099065873,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.153362328,0.095846518,0.030739705,0.305876054,-0.608134247,-0.593985552,-1.331265576,-1.272042789,-1.334455044,0.752351645,0.872300177,1.541207882,1
-0.131865734,-1.017144645,-0.923492026,-1.457894497,-2.664582085,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.153362328,0.095846518,-1.318529236,0.305876054,-0.622893909,-0.593985552,-1.331265576,-1.272042789,-1.334455044,-1.029226433,-1.646737675,-0.094986878,1
-0.05201785,-1.010383665,-0.919089027,-1.798508677,-2.907421399,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.153362328,0.095846518,0.030739705,0.305876054,-0.622893909,-0.593985552,-1.260598177,-1.272042789,-1.334455044,1.565680768,0.059707322,-0.094986878,1
0.079731157,-0.993481213,-0.903691406,-1.677437286,-0.028832998,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.153362328,0.095846518,0.030739705,0.305876054,-0.622893909,-0.593985552,-1.196355089,-1.342993702,-1.334455044,0.093942355,0.384744464,-0.58236404,1
0.295320442,-1.017144645,-0.894885409,-1.393323088,0.759563133,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.153362328,0.095846518,0.030739705,-1.522076219,-0.608134247,-0.611266127,-1.196355089,-1.342993702,-1.397243517,-1.10668635,-1.159181961,0.496828248,1
0.039807216,-1.010383665,-0.899288408,-0.946166084,0.127515602,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.153362328,0.095846518,0.030739705,0.305876054,-0.593374586,-0.611266127,-1.196355089,-1.342993702,-1.397243517,-0.990496475,0.91292982,-1.731181637,1
0.291328048,-1.023905626,-0.912471655,-0.750837573,-0.439109464,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.153362328,0.095846518,0.030739705,0.305876054,-0.593374586,-0.611266127,-1.196355089,-1.342993702,-1.397243517,1.565680768,0.019077679,-1.313429784,1
0.143609464,-1.017144645,-0.905880031,-0.358566267,2.102386921,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.13768414,0.095846518,0.030739705,0.305876054,-0.577138958,-0.593985552,-1.196355089,-1.342993702,-1.473984983,-0.835576642,0.91292982,1.332331955,1
0.159579041,-1.023905626,-0.905880031,-0.171309182,-0.783963468,-0.800510987,0.589485535,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.13768414,0.095846518,0.030739705,0.305876054,-0.577138958,-0.611266127,-1.138536308,-1.342993702,-1.473984983,0.481241938,0.303485178,-0.930490585,1
-0.024071091,-0.996861703,-0.894885409,-0.059923503,1.860656462,-0.800510987,0.589485535,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.153362328,0.095846518,-1.318529236,0.305876054,-0.562379295,-0.593985552,-1.138536308,-1.342993702,-1.473984983,-0.913036559,-0.427848392,-0.651989349,1
0.031822427,-1.017144645,-0.897074034,0.049847891,-1.099987233,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.13768414,0.095846518,0.030739705,0.305876054,-0.5490956,-0.593985552,-1.074293216,-1.342993702,-1.473984983,0.055212397,-0.265329821,-0.025361569,1
0.251404106,-1.010383665,-0.899288408,-0.030866369,0.124189036,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.13768414,0.095846518,-1.318529236,0.305876054,-0.5490956,-0.593985552,-1.074293216,-1.342993702,-1.473984983,0.21013223,-0.915404105,0.984205411,1
0.179541011,-1.030666607,-0.899288408,-0.276237721,-2.623554438,-0.800510987,0.392549793,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.13768414,0.095846518,0.030739705,0.305876054,-0.5490956,-0.576704977,-1.074293216,-1.342993702,-1.473984983,-1.067956392,1.644263389,0.496828248,1
0.071746368,-0.996861703,-0.91028303,-0.587794767,-1.339499981,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.13768414,0.095846518,-1.318529236,0.305876054,-0.5490956,-0.611266127,-1.003625817,-1.401044449,-1.473984983,1.991710309,2.375596959,0.04426374,1
0.079731157,-1.030666607,-0.901477033,-0.406994823,0.765107409,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.13768414,0.095846518,-1.318529236,0.305876054,-0.5490956,-0.593985552,-1.003625817,-1.401044449,-1.473984983,1.333301019,1.522374461,0.148701704,1
0.063761581,-1.017144645,-0.912471655,-0.061537788,0.648677601,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.13768414,0.082945449,0.030739705,0.305876054,-0.5490956,-0.576704977,-1.003625817,-1.401044449,-1.473984983,-1.067956392,1.35985589,-0.791239967,1
0.011860456,-1.023905626,-0.919089027,0.246790688,1.04675666,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.13768414,0.095846518,-1.318529236,0.305876054,-0.5490956,-0.576704977,-1.003625817,-1.342993702,-1.473984983,1.643140685,-0.793515177,-0.58236404,1
0.083723551,-1.017144645,-0.914686029,0.193519276,-0.512293916,-0.800510987,0.786421272,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.13768414,0.095846518,0.030739705,0.305876054,-0.562379295,-0.576704977,-0.875139641,-1.342993702,-1.473984983,1.488220852,0.953559462,-0.303862804,1
-0.175782069,-1.010383665,-0.905880031,-0.067994929,-0.053227815,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.13768414,0.095846518,-1.318529236,-1.522076219,-0.577138958,-0.576704977,-0.875139641,-1.342993702,-1.397243517,0.171402272,0.506633392,-0.164612187,1
0.019845244,-0.993481213,-0.901477033,-0.169694897,0.276102214,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.13768414,0.082945449,1.380008646,-1.522076219,-0.562379295,-0.593985552,-0.875139641,-1.342993702,-1.397243517,-0.835576642,-0.752885534,0.148701704,1
0.20748777,-1.010383665,-0.899288408,-0.210052028,0.032154045,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.13768414,0.082945449,-1.318529236,0.305876054,-0.577138958,-0.576704977,-0.817320859,-1.342993702,-1.397243517,-1.493985932,1.80678196,1.506395228,1
0.163571434,-1.017144645,-0.897074034,-0.285923432,-0.616526315,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.13768414,0.082945449,0.030739705,0.305876054,-0.562379295,-0.576704977,-0.817320859,-1.342993702,-1.397243517,-0.603196893,0.872300177,1.227893992,1
0.223457346,-1.017144645,-0.901477033,-0.369866263,-0.59878463,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.13768414,0.082945449,-1.318529236,-1.522076219,-0.5490956,-0.593985552,-0.817320859,-1.342993702,-1.334455044,0.248862188,-0.793515177,1.401957264,1
0.271366077,-1.017144645,-0.901477033,-0.515151932,-0.096473172,-0.800510987,0.786421272,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.13768414,0.082945449,0.030739705,-1.522076219,-0.5490956,-0.593985552,-0.753077767,-1.342993702,-1.334455044,1.643140685,1.441115176,-0.965303239,1
0.099693127,-1.017144645,-0.914686029,-0.775051852,-2.135658099,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.13768414,0.082945449,-1.318529236,0.305876054,-0.5490956,-0.576704977,-0.682410372,-1.272042789,-1.334455044,1.062191311,-0.509107677,-1.139366511,1
-0.231675587,-1.017144645,-0.921277651,-1.48695163,-3.417494845,-0.794110768,1.77109998,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.13768414,0.082945449,1.380008646,0.305876054,-0.5490956,-0.576704977,-0.682410372,-1.272042789,-1.334455044,-0.796846684,-0.752885534,-1.452680402,1
-0.259622346,-1.017144645,-0.919089027,-1.633851585,-0.706343596,-0.800510987,0.786421272,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.13768414,0.082945449,-1.318529236,0.305876054,-0.577138958,-0.593985552,-0.61816728,-1.272042789,-1.334455044,1.604410726,0.791040891,-1.591931019,1
-0.119888551,-0.973198271,-0.930083648,-2.018051466,-1.577903875,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.13768414,0.082945449,-1.318529236,0.305876054,-0.577138958,-0.576704977,-0.553924192,-1.207541961,-1.257713577,-0.835576642,0.425374106,0.113889049,1
-0.143842916,-0.996861703,-0.921277651,-1.958322912,-1.56016219,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.13768414,0.082945449,1.380008646,-1.522076219,-0.593374586,-0.593985552,-0.553924192,-1.207541961,-1.257713577,0.713621687,0.953559462,-1.696368983,1
0.003875668,-1.017144645,-0.905880031,-1.506323053,1.712069849,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.13768414,0.082945449,-1.318529236,-1.522076219,-0.593374586,-0.576704977,-0.496105411,-1.207541961,-1.18794861,0.248862188,1.725522675,0.009451086,1
0.195510587,-1.003622684,-0.890482411,-1.136651739,-0.775092626,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.13768414,0.082945449,0.030739705,0.305876054,-0.593374586,-0.576704977,-0.496105411,-1.207541961,-1.18794861,-0.8743066,-1.037293033,-2.183746145,1
-0.056010244,-0.993481213,-0.899288408,-0.776666136,0.012194649,-0.800510987,0.589485535,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.13768414,0.082945449,0.030739705,0.305876054,-0.577138958,-0.576704977,-0.496105411,-1.149491214,-1.18794861,0.055212397,1.644263389,-0.129799532,1
0.42706945,-0.996861703,-0.890482411,-0.285923432,2.789877218,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.082945449,1.380008646,0.305876054,-0.562379295,-0.576704977,-0.431862323,-1.149491214,-1.18794861,0.21013223,-0.10281125,1.36714461,1
0.251404106,-1.017144645,-0.901477033,0.096662163,-0.461286571,-0.800510987,0.589485535,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.082945449,-1.318529236,0.305876054,-0.5490956,-0.557696343,-0.361194924,-1.149491214,-1.125160136,-0.951766517,-1.240441247,1.019018065,1
0.275358471,-1.010383665,-0.897074034,-0.193909175,-1.92941101,-0.800510987,0.392549793,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.082945449,0.030739705,-1.522076219,-0.5490956,-0.576704977,-0.361194924,-1.149491214,-1.125160136,1.604410726,-0.956033748,-0.930490585,1
0.103685522,-1.023905626,-0.919089027,-0.702409017,-2.165597192,-0.806911206,-0.395193172,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.082945449,-1.318529236,0.305876054,-0.5490956,-0.576704977,-0.296951832,-1.084990382,-1.125160136,0.171402272,1.441115176,-0.860865276,1
-0.211713617,-1.023905626,-0.930083648,-1.128580314,-1.185369092,-0.800510987,0.589485535,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.082945449,1.380008646,0.305876054,-0.562379295,-0.576704977,-0.232708744,-1.084990382,-1.125160136,0.326322105,1.075448391,0.775329484,1
-0.379394171,-0.996861703,-0.947695643,-1.165708873,-1.057850731,-0.806911206,-0.395193172,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.082945449,-1.318529236,0.305876054,-0.577138958,-0.557696343,-0.232708744,-1.014039469,-1.055395164,-0.8743066,-0.874774462,-0.094986878,1
-0.523120362,-1.030666607,-0.943292644,-1.293237405,-0.808358285,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.082945449,0.030739705,0.305876054,-0.593374586,-0.557696343,-0.174889962,-1.014039469,-1.055395164,-0.680656809,-0.265329821,-0.338675459,1
-0.311523471,-0.96643729,-0.930083648,-1.44982307,-1.988180341,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.082945449,0.030739705,0.305876054,-0.608134247,-0.557696343,-0.174889962,-1.014039469,-0.978653698,-0.796846684,-0.265329821,0.148701704,1
-0.511143179,-1.010383665,-0.921277651,-1.370723095,-1.523569964,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.082945449,0.030739705,0.305876054,-0.608134247,-0.557696343,-0.110646874,-0.949538641,-0.978653698,-0.835576642,0.344114821,-1.90524491,1
-0.012093909,-1.003622684,-0.916874654,-1.499865912,-1.240811859,-0.800510987,0.589485535,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.123431241,0.082945449,1.380008646,0.305876054,-0.622893909,-0.576704977,-0.039979475,-0.885037813,-0.978653698,-0.796846684,0.425374106,-2.357809418,1
-0.028063485,-0.996861703,-0.899288408,-1.382023092,0.684160971,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.123431241,0.082945449,-1.318529236,0.305876054,-0.608134247,-0.557696343,0.024263617,-0.885037813,-0.90888873,-0.835576642,0.425374106,0.427202939,1
0.35121396,-0.993481213,-0.890482411,-0.980066074,-0.660880527,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.082945449,0.030739705,0.305876054,-0.593374586,-0.576704977,0.024263617,-0.826987066,-0.839123763,1.565680768,-1.037293033,1.541207882,1
0.399122691,-0.979959251,-0.897074034,-0.775051852,0.508961831,-0.800510987,0.589485535,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.123431241,0.082945449,-1.318529236,0.305876054,-0.577138958,-0.557696343,0.088506705,-0.826987066,-0.839123763,1.604410726,-0.915404105,0.496828248,1
0.49494015,-1.010383665,-0.899288408,-0.505466221,0.481240448,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.082945449,-1.318529236,0.305876054,-0.577138958,-0.576704977,0.088506705,-0.826987066,-0.839123763,-0.796846684,1.563004104,-0.686802003,1
0.514902121,-0.973198271,-0.899288408,-0.234266305,-0.217338401,-0.800510987,0.589485535,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.123431241,0.082945449,-1.318529236,0.305876054,-0.5490956,-0.557696343,0.146325486,-0.762486234,-0.77633529,1.875520434,0.466003749,-0.756427312,1
0.44703142,-1.010383665,-0.888268037,-0.221352024,-0.520055903,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.123431241,0.082945449,-1.318529236,0.305876054,-0.5490956,-0.576704977,0.146325486,-0.691535326,-0.77633529,-0.603196893,0.344114821,1.262706646,1
0.291328048,-1.023905626,-0.903691406,-0.321437707,-0.839406234,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.123431241,0.082945449,0.030739705,0.305876054,-0.534335938,-0.576704977,0.210568574,-0.691535326,-0.77633529,1.565680768,-0.54973732,-0.408300768,1
0.219464952,-1.010383665,-0.899288408,-0.479637658,-0.953618332,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.123431241,0.082945449,0.030739705,-1.522076219,-0.5490956,-0.576704977,0.210568574,-0.691535326,-0.77633529,0.21013223,1.684893032,-1.800806946,1
0.411099872,-1.017144645,-0.899288408,-0.642680464,-0.853821353,-0.800510987,0.589485535,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.082945449,1.380008646,0.305876054,-0.5490956,-0.557696343,0.281235973,-0.627034493,-0.706570318,-0.835576642,0.506633392,1.193081337,1
0.271366077,-1.017144645,-0.894885409,-0.371480549,0.395858589,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.123431241,0.082945449,0.030739705,0.305876054,-0.534335938,-0.576704977,0.345479065,-0.562533666,-0.629828856,-0.641926851,-0.915404105,-0.199424841,1
0.630681552,-1.010383665,-0.886079412,-0.542594781,-1.891709929,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.123431241,0.082945449,0.030739705,0.305876054,-0.534335938,-0.557696343,0.409722153,-0.562533666,-0.629828856,-1.10668635,0.019077679,1.297519301,1
0.578780427,-1.047569059,-0.888268037,-0.710480443,-0.436891754,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.123431241,0.082945449,0.030739705,0.305876054,-0.519576276,-0.557696343,0.409722153,-0.562533666,-0.629828856,-0.8743066,1.847411603,0.079076395,1
0.135624675,-1.017144645,-0.912471655,-0.571651914,0.165216683,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.123431241,0.082945449,1.380008646,0.305876054,-0.519576276,-0.557696343,0.409722153,-0.504482918,-0.560063884,1.488220852,-1.118552319,-0.303862804,1
0.399122691,-0.979959251,-0.912471655,-0.503851936,-0.098690882,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.082945449,0.030739705,0.305876054,-0.519576276,-0.557696343,0.467540935,-0.504482918,-0.490298916,-0.060977478,-1.077922676,-0.373488113,1
0.007868062,-0.996861703,-0.914686029,-0.469951947,1.016817566,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.123431241,0.082945449,0.030739705,0.305876054,-0.519576276,-0.557696343,0.467540935,-0.439982091,-0.490298916,-0.719386768,-1.118552319,-1.000115894,1
0.163571434,-0.973198271,-0.91028303,-0.261709154,-0.540015298,-0.800510987,0.589485535,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.067177476,0.030739705,0.305876054,-0.5490956,-0.542143826,0.531784023,-0.369031178,-0.427510443,-0.913036559,-0.834144819,-1.174179166,1
0.051784398,-1.003622684,-0.919089027,-0.201980601,0.450192499,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.082945449,-1.318529236,0.305876054,-0.5490956,-0.557696343,0.602451422,-0.369031178,-0.427510443,-0.177167352,-0.387218749,0.04426374,1
0.071746368,-0.973198271,-0.919089027,-0.398923397,-1.31621402,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.123431241,0.067177476,1.380008646,0.305876054,-0.5490956,-0.557696343,0.602451422,-0.369031178,-0.357745475,-0.951766517,1.197337319,1.401957264,1
0.283343259,-1.017144645,-0.912471655,-0.644294749,-1.054524166,-0.800510987,0.589485535,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.067177476,-1.318529236,0.305876054,-0.562379295,-0.557696343,0.666694514,-0.304530346,-0.281004009,1.372030977,1.481744818,1.541207882,1
0.287335653,-1.030666607,-0.897074034,-0.683037595,0.36702835,-0.800510987,0.589485535,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.067177476,0.030739705,0.305876054,-0.5490956,-0.557696343,0.666694514,-0.240029518,-0.281004009,1.565680768,-0.956033748,-0.26905015,1
-0.071979821,-1.010383665,-0.903691406,-0.645909035,-0.610982038,-0.78771055,2.558842939,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.067177476,-1.318529236,0.305876054,-0.5490956,-0.557696343,0.730937602,-0.240029518,-0.281004009,-0.719386768,-0.305959463,-0.756427312,1
0.127639887,-1.017144645,-0.912471655,-0.910651809,-0.487899099,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.067177476,0.030739705,0.305876054,-0.5490956,-0.557696343,0.730937602,-0.181978771,-0.211239037,0.21013223,-0.99666339,1.193081337,1
0.01585285,-1.023905626,-0.921277651,-1.157637447,-2.830910382,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.067177476,-1.318529236,0.305876054,-0.562379295,-0.557696343,0.730937602,-0.181978771,-0.141474069,-0.835576642,1.644263389,1.401957264,1
0.063761581,-1.017144645,-0.912471655,-1.679051571,-2.47385897,-0.800510987,0.589485535,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.067177476,2.729277588,0.305876054,-0.562379295,-0.557696343,0.730937602,-0.117477943,-0.141474069,-0.796846684,1.278596604,1.471582573,1
-0.056010244,-1.010383665,-0.91028303,-2.208537121,-2.357429162,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.067177476,0.030739705,0.305876054,-0.562379295,-0.523135192,0.788756383,-0.04652703,-0.078685596,-0.796846684,-0.590366963,-0.199424841,1
-0.087949398,-0.959676309,-0.914686029,-2.24566568,-2.045840818,-0.800510987,0.589485535,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.067177476,-1.318529236,0.305876054,-0.577138958,-0.542143826,0.788756383,-0.04652703,-0.078685596,-0.835576642,1.35985589,-0.826052621,1
-0.000116726,-1.010383665,-0.905880031,-2.034194317,-1.066721573,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.067177476,0.030739705,0.305876054,-0.577138958,-0.542143826,0.852999471,0.017973802,-0.008920629,-0.8743066,-0.509107677,0.636078866,1
0.37117593,-1.017144645,-0.91028303,-2.210151405,-2.36740886,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.110603632,0.067177476,-1.318529236,0.305876054,-0.562379295,-0.542143826,0.852999471,0.017973802,0.067820838,1.565680768,1.888041246,-0.234237495,1
0.451023814,-0.993481213,-0.894885409,-2.231137113,-0.812793706,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.110603632,0.067177476,0.030739705,0.305876054,-0.562379295,-0.557696343,0.92366687,0.08247463,0.067820838,0.248862188,-0.346589106,-1.661556328,1
0.506917333,-0.996861703,-0.886079412,-1.977694335,-0.536688732,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.110603632,0.067177476,-1.318529236,0.305876054,-0.5490956,-0.542143826,0.92366687,0.140525377,0.13758581,-0.758116726,-1.159181961,-0.860865276,1
0.439046631,-0.979959251,-0.888268037,-1.683894426,0.209570896,-0.800510987,0.589485535,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.067177476,0.030739705,0.305876054,-0.5490956,-0.542143826,0.92366687,0.140525377,0.207350778,-0.680656809,-0.956033748,0.879767447,1
0.407107478,-0.996861703,-0.897074034,-1.319065969,-0.436891754,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.110603632,0.067177476,-1.318529236,0.305876054,-0.5490956,-0.542143826,0.987909958,0.140525377,0.207350778,-0.641926851,-1.159181961,-0.303862804,1
0.638666339,-0.996861703,-0.888268037,-1.126966028,0.027718624,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.110603632,0.067177476,0.030739705,-1.522076219,-0.534335938,-0.542143826,0.987909958,0.205026205,0.207350778,-0.641926851,-1.159181961,-0.89567793,1
0.183533405,-1.003622684,-0.903691406,-0.818637553,0.52337695,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.110603632,0.067177476,-1.318529236,-1.522076219,-0.534335938,-0.557696343,0.987909958,0.275977118,0.270139251,-0.409547102,-0.630996606,1.332331955,1
0.09170834,-0.96643729,-0.901477033,-0.71855187,-1.655523747,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.110603632,0.067177476,0.030739705,0.305876054,-0.519576276,-0.557696343,1.05215305,0.275977118,0.270139251,1.52695081,1.563004104,-0.58236404,1
0.315282412,-1.010383665,-0.897074034,-0.986523215,-1.49141316,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.110603632,0.067177476,-1.318529236,0.305876054,-0.534335938,-0.557696343,1.05215305,0.34047795,0.339904218,1.410760935,-1.159181961,-0.094986878,1
0.347221566,-0.973198271,-0.890482411,-1.233508852,-1.96489438,-0.800510987,0.589485535,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.110603632,0.067177476,1.380008646,0.305876054,-0.534335938,-0.557696343,1.05215305,0.404978778,0.416645685,-0.293357227,-0.99666339,-0.686802003,1
-0.03205588,-1.023905626,-0.890482411,-1.260951701,-0.656445107,-0.806911206,-0.395193172,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.110603632,0.067177476,-1.318529236,0.305876054,-0.534335938,-0.542143826,1.05215305,0.404978778,0.416645685,-0.796846684,-0.793515177,-1.20899182,1
0.295320442,-1.017144645,-0.890482411,-1.323908824,-2.065800214,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.110603632,0.067177476,0.030739705,0.305876054,-0.5490956,-0.542143826,1.05215305,0.463029525,0.486410657,1.488220852,0.262855535,-0.199424841,1
0.49494015,-0.996861703,-0.888268037,-1.135037454,0.063201994,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.110603632,0.067177476,1.380008646,-3.350028492,-0.5490956,-0.542143826,1.05215305,0.463029525,0.556175624,-0.758116726,0.466003749,0.984205411,1
0.411099872,-0.973198271,-0.897074034,-1.004280352,-0.171875334,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.110603632,0.067177476,-1.318529236,-1.522076219,-0.5490956,-0.557696343,1.05215305,0.527530353,0.556175624,0.86854152,-1.159181961,-0.199424841,1
0.455016209,-1.003622684,-0.897074034,-0.95423751,-1.023476216,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.110603632,0.054276407,1.380008646,-1.522076219,-0.5490956,-0.557696343,1.109971832,0.598481266,0.556175624,-1.222876225,-0.99666339,1.332331955,1
0.466993391,-1.017144645,-0.890482411,-1.199608863,-1.210872765,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.110603632,0.054276407,-1.318529236,0.305876054,-0.5490956,-0.557696343,1.109971832,0.598481266,0.618964097,-0.680656809,-0.712255891,-1.731181637,1
0.271366077,-1.017144645,-0.901477033,-1.026880345,-0.260583759,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.110603632,0.054276407,0.030739705,0.305876054,-0.534335938,-0.542143826,1.109971832,0.598481266,0.618964097,1.449490893,1.522374461,0.322764976,1
0.502924938,-1.030666607,-0.881676414,-0.787966134,0.166325538,-0.800510987,0.589485535,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.110603632,0.054276407,-1.318529236,0.305876054,-0.5490956,-0.557696343,1.109971832,0.662982098,0.688729065,-0.215897311,1.237966962,-0.651989349,1
0.790377318,-1.003622684,-0.881676414,-0.584566197,0.630935916,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.110603632,0.054276407,0.030739705,0.305876054,-0.5490956,-0.542143826,1.109971832,0.727482926,0.688729065,0.21013223,-1.199811604,0.496828248,1
0.175548617,-1.023905626,-0.872870416,-0.356951982,-0.502314218,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.110603632,0.054276407,0.030739705,0.305876054,-0.519576276,-0.542143826,1.109971832,0.727482926,0.765470531,-0.951766517,0.506633392,1.332331955,1
0.35121396,-1.017144645,-0.897074034,-0.337580559,-0.80724943,-0.800510987,0.589485535,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.110603632,0.054276407,0.030739705,0.305876054,-0.519576276,-0.542143826,1.109971832,0.727482926,0.765470531,1.023461353,-0.021551964,-0.26905015,1
0.554826062,-1.023905626,-0.899288408,-0.579723341,-1.391616182,-0.806911206,-0.395193172,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.110603632,0.054276407,-1.318529236,0.305876054,-0.534335938,-0.542143826,1.109971832,0.785533673,0.765470531,-0.796846684,1.847411603,-0.617176695,1
0.327259595,-1.010383665,-0.886079412,-0.65075189,-0.195161295,-0.806911206,-0.395193172,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.110603632,0.054276407,-1.318529236,0.305876054,-0.519576276,-0.523135192,1.109971832,0.785533673,0.765470531,-0.487007018,-1.159181961,1.262706646,1
0.546841273,-1.017144645,-0.901477033,-0.723394725,-0.459068861,-0.794110768,1.377228495,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.110603632,0.054276407,-1.318529236,0.305876054,-0.503340648,-0.542143826,1.109971832,0.785533673,0.835235504,1.255841102,-0.630996606,-0.199424841,1
0.259388894,-1.010383665,-0.901477033,-0.939708943,-2.097957018,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.110603632,0.054276407,0.030739705,-1.522076219,-0.503340648,-0.557696343,1.109971832,0.850034501,0.835235504,1.565680768,-0.224700178,-1.104553857,1
0.339236777,-1.003622684,-0.916874654,-1.721022986,-1.622258087,-0.800510987,0.589485535,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.054276407,-1.318529236,0.305876054,-0.519576276,-0.557696343,1.109971832,0.850034501,0.905000471,0.016482439,0.425374106,-1.000115894,1
-0.123880945,-0.996861703,-0.905880031,-2.061637166,-1.635564351,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.054276407,1.380008646,0.305876054,-0.534335938,-0.557696343,1.109971832,0.920985413,0.905000471,1.372030977,0.953559462,-0.826052621,1
-0.195744041,-0.993481213,-0.914686029,-2.119751433,-1.563488756,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.054276407,0.030739705,-1.522076219,-0.519576276,-0.557696343,1.109971832,0.920985413,0.905000471,0.093942355,1.481744818,-0.89567793,1
-0.12787334,-1.010383665,-0.914686029,-2.3199228,-2.049167384,-0.800510987,0.589485535,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.110603632,0.054276407,0.030739705,0.305876054,-0.519576276,-0.557696343,1.17421492,0.920985413,0.905000471,-0.8743066,1.034818748,0.148701704,1
-0.275591924,-0.993481213,-0.919089027,-2.5055656,-2.493818366,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.054276407,0.030739705,-1.522076219,-0.519576276,-0.542143826,1.17421492,0.920985413,0.967788944,-0.913036559,0.344114821,-0.686802003,1
0.039807216,-1.010383665,-0.923492026,-2.486194176,-0.220664967,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.054276407,1.380008646,0.305876054,-0.5490956,-0.557696343,1.17421492,0.920985413,0.967788944,1.372030977,-1.077922676,-0.547551386,1
0.195510587,-0.993481213,-0.914686029,-2.42807991,-0.71964986,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.054276407,-1.318529236,0.305876054,-0.5490956,-0.542143826,1.17421492,0.985486241,0.967788944,0.132672314,0.466003749,1.227893992,1
-0.199736434,-1.023905626,-0.932298022,-2.003522899,-1.074483561,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.054276407,0.030739705,0.305876054,-0.519576276,-0.557696343,1.17421492,0.985486241,0.967788944,-0.758116726,-0.915404105,-1.243804475,1
-0.239660376,-1.010383665,-0.923492026,-1.819494384,-0.680839924,-0.800510987,0.589485535,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.094925444,0.054276407,-1.318529236,0.305876054,-0.534335938,-0.557696343,1.17421492,0.985486241,0.967788944,-0.177167352,0.506633392,1.401957264,1
-0.311523471,-1.003622684,-0.912471655,-1.536994472,0.445757078,-0.800510987,0.589485535,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.054276407,0.030739705,0.305876054,-0.519576276,-0.542143826,1.17421492,1.049987073,0.967788944,1.062191311,-1.118552319,-1.104553857,1
0.243419318,-1.023905626,-0.897074034,-1.244808848,-0.291631707,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.054276407,-1.318529236,0.305876054,-0.534335938,-0.523135192,1.17421492,1.049987073,1.037553912,1.52695081,-1.240441247,-0.930490585,1
0.762430558,-1.023905626,-0.881676414,-1.096294609,0.250598543,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.054276407,0.030739705,-1.522076219,-0.519576276,-0.523135192,1.17421492,1.049987073,1.037553912,-0.564466935,-0.630996606,-0.89567793,1
0.387145508,-1.030666607,-0.899288408,-1.144723165,-1.327302573,-0.800510987,0.392549793,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.054276407,-1.318529236,-1.522076219,-0.519576276,-0.542143826,1.17421492,1.049987073,1.037553912,-1.10668635,-0.915404105,-0.303862804,1
-0.123880945,-0.973198271,-0.914686029,-1.022037489,-0.36925158,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.054276407,-1.318529236,0.305876054,-0.519576276,-0.542143826,1.17421492,1.049987073,1.037553912,-1.10668635,-1.077922676,-0.477926077,1
0.043799609,-1.017144645,-0.91028303,-1.71618013,-0.240624363,-0.800510987,0.589485535,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.054276407,1.380008646,0.305876054,-0.519576276,-0.557696343,1.17421492,1.049987073,1.037553912,-0.796846684,-1.037293033,-0.338675459,1
0.039807216,-1.010383665,-0.914686029,-1.527308761,-0.26501918,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.094925444,0.054276407,-1.318529236,0.305876054,-0.519576276,-0.557696343,1.17421492,1.049987073,1.114295378,-0.990496475,-0.874774462,-0.408300768,1
0.107677916,-1.017144645,-0.916874654,-1.320680253,0.866013243,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.054276407,1.380008646,0.305876054,-0.519576276,-0.557696343,1.17421492,1.049987073,1.114295378,-0.990496475,-0.956033748,0.601266212,1
0.586765215,-1.010383665,-0.903691406,-1.399780229,-1.430426118,-0.800510987,0.392549793,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.054276407,-1.318529236,0.305876054,-0.519576276,-0.557696343,1.109971832,1.108037821,1.114295378,1.565680768,-0.427848392,-0.234237495,1
0.271366077,-1.003622684,-0.890482411,-1.801737247,-2.84089008,-0.806911206,-0.395193172,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.054276407,-1.318529236,0.305876054,-0.519576276,-0.542143826,1.109971832,1.108037821,1.114295378,-0.719386768,-0.874774462,-0.686802003,1
0.42706945,-1.030666607,-0.868467418,-1.856622944,0.341524678,-0.800510987,0.392549793,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.094925444,0.054276407,-2.667798178,-1.522076219,-0.503340648,-0.557696343,1.109971832,1.108037821,1.114295378,1.914250392,1.603633747,-0.721614658,1
0.486955362,-1.003622684,-0.864090169,-1.388480233,0.184067223,-0.800510987,0.589485535,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.094925444,0.054276407,0.030739705,-1.522076219,-0.519576276,-0.542143826,1.109971832,1.108037821,1.114295378,-0.44827706,-0.874774462,-0.303862804,1
0.826308865,-1.030666607,-0.879487788,-1.235123138,-0.372578146,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.094925444,0.054276407,0.030739705,0.305876054,-0.503340648,-0.542143826,1.109971832,1.108037821,1.114295378,-0.564466935,1.522374461,0.705704175,1
0.738476194,-0.979959251,-0.866278794,-1.06562319,-0.37146929,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.094925444,0.038508434,1.380008646,0.305876054,-0.47529729,-0.542143826,1.109971832,1.108037821,1.114295378,-1.10668635,1.400485533,-0.617176695,1
0.578780427,-1.003622684,-0.868467418,-1.052708908,-1.350588535,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.094925444,0.054276407,-1.318529236,0.305876054,-0.47529729,-0.557696343,1.109971832,1.108037821,1.114295378,1.604410726,-0.99666339,0.914580102,1
0.650643522,-0.993481213,-0.853069798,-1.225437426,-0.904828697,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.094925444,0.054276407,0.030739705,0.305876054,-0.488580986,-0.557696343,1.109971832,1.108037821,1.114295378,0.674891729,1.684893032,-1.313429784,1
0.989997026,-1.003622684,-0.866278794,-1.283551694,-1.119946628,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.094925444,0.054276407,-1.318529236,0.305876054,-0.47529729,-0.557696343,1.109971832,1.108037821,1.114295378,-0.990496475,1.481744818,-0.791239967,1
0.794369712,-1.017144645,-0.864090169,-1.391708802,-0.526709035,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.038508434,0.030739705,0.305876054,-0.47529729,-0.557696343,1.109971832,1.108037821,1.114295378,-0.951766517,-1.199811604,-1.278617129,1
0.30330523,-0.996861703,-0.881676414,-1.451437356,-0.846059366,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.038508434,0.030739705,0.305876054,-0.47529729,-0.557696343,1.109971832,1.108037821,1.184060346,0.481241938,-0.346589106,-0.408300768,1
0.482962968,-1.010383665,-0.890482411,-1.262565986,-0.75513323,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.038508434,0.030739705,0.305876054,-0.488580986,-0.557696343,1.109971832,1.108037821,1.114295378,-0.525736976,1.603633747,-0.373488113,1
0.950073084,-1.003622684,-0.864090169,-1.10275175,-0.668642515,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.038508434,1.380008646,-1.522076219,-0.47529729,-0.557696343,1.109971832,1.108037821,1.114295378,-1.145416308,0.466003749,-0.129799532,1
0.778400136,-0.973198271,-0.866278794,-1.212523145,-1.071156995,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.038508434,0.030739705,0.305876054,-0.47529729,-0.557696343,1.109971832,1.108037821,1.114295378,-0.835576642,-0.346589106,0.253139667,1
0.730491405,-1.003622684,-0.877273415,-0.870294679,-0.062098657,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.038508434,1.380008646,0.305876054,-0.460537628,-0.557696343,1.109971832,1.108037821,1.114295378,-0.796846684,-0.387218749,1.506395228,1
0.159579041,-1.017144645,-0.894885409,-0.981680358,-1.586774717,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.038508434,-1.318529236,0.305876054,-0.460537628,-0.557696343,1.109971832,1.108037821,1.114295378,1.52695081,1.441115176,-0.860865276,1
-0.203728828,-0.979959251,-0.914686029,-1.097908894,-0.261692614,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.038508434,1.380008646,0.305876054,-0.47529729,-0.557696343,1.109971832,1.108037821,1.114295378,1.681870643,1.522374461,-0.547551386,1
0.063761581,-1.030666607,-0.914686029,-0.72823758,1.479210233,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.038508434,-1.318529236,0.305876054,-0.488580986,-0.542143826,1.109971832,1.108037821,1.114295378,-0.603196893,-0.712255891,-0.860865276,1
0.379160719,-0.993481213,-0.901477033,-0.243952017,1.284051697,-0.800510987,0.589485535,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.038508434,1.380008646,0.305876054,-0.488580986,-0.523135192,1.05215305,1.108037821,1.114295378,0.365052063,-0.630996606,1.401957264,1
0.175548617,-1.010383665,-0.890482411,-0.069609214,1.096655149,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.038508434,1.380008646,0.305876054,-0.47529729,-0.523135192,1.05215305,1.108037821,1.114295378,-0.8743066,-0.427848392,-1.417867747,1
0.051784398,-1.044188568,-0.894885409,-0.261709154,-0.869345327,-0.806911206,-0.395193172,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.038508434,-1.318529236,0.305876054,-0.47529729,-0.523135192,1.05215305,1.108037821,1.114295378,-0.990496475,1.928670889,-2.2185588,1
0.035814822,-0.959676309,-0.888268037,-0.245566302,-0.093146606,-0.806911206,-0.395193172,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.038508434,-1.318529236,0.305876054,-0.47529729,-0.523135192,1.05215305,1.108037821,1.114295378,1.255841102,0.425374106,-0.721614658,1
0.662620705,-1.017144645,-0.879487788,-0.447351953,-1.254118122,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.082097835,0.038508434,0.030739705,0.305876054,-0.47529729,-0.542143826,1.05215305,1.108037821,1.114295378,0.287592147,-1.037293033,1.227893992,1
0.598742398,-0.973198271,-0.872870416,-0.920337521,-1.646652904,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.082097835,0.038508434,0.030739705,0.305876054,-0.460537628,-0.542143826,1.05215305,1.108037821,1.114295378,-0.564466935,0.669151963,-0.060174223,1
0.059769186,-1.017144645,-0.890482411,-1.075308901,-1.413793287,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.082097835,0.038508434,0.030739705,0.305876054,-0.47529729,-0.523135192,1.05215305,1.108037821,1.114295378,-0.254627269,-1.159181961,-2.114120836,1
0.095700734,-1.044188568,-0.916874654,-1.327137394,-1.219743608,-0.800510987,0.589485535,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.082097835,0.038508434,-1.318529236,0.305876054,-0.488580986,-0.557696343,0.987909958,1.108037821,1.114295378,1.488220852,-0.224700178,-0.930490585,1
