-0.187759252,-1.003622684,-0.694664846,-0.386009116,-1.275186373,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.552443492,0.554551193,-1.318529236,0.305876054,0.780749934,0.356446099,1.05215305,0.205026205,1.253825318,-0.8743066,-1.199811604,1.471582573,0
-0.271599529,-0.979959251,-0.930083648,-1.425608793,-2.061364793,-0.800510987,0.589485535,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.082097835,0.038508434,0.030739705,0.305876054,-0.503340648,-0.523135192,0.987909958,1.108037821,1.114295378,1.333301019,1.197337319,0.009451086,1
-0.427302902,-0.996861703,-0.932298022,-1.377180236,-0.623179447,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.082097835,0.038508434,0.030739705,0.305876054,-0.503340648,-0.523135192,0.987909958,1.108037821,1.114295378,0.597431812,1.522374461,-0.826052621,1
-0.275591924,-1.017144645,-0.934486647,-1.572508747,-4.051760086,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.082097835,0.038508434,0.030739705,0.305876054,-0.519576276,-0.523135192,0.92366687,1.108037821,1.114295378,1.023461353,1.725522675,0.287952321,1
0.075738762,-0.996861703,-0.905880031,-1.677437286,-0.701908175,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.082097835,0.038508434,1.380008646,0.305876054,-0.519576276,-0.523135192,0.92366687,1.108037821,1.114295378,1.372030977,0.750411249,-0.89567793,1
0.502924938,-1.017144645,-0.879487788,-1.525694475,-0.524491324,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.082097835,0.038508434,0.030739705,-1.522076219,-0.503340648,-0.523135192,0.92366687,1.108037821,1.114295378,-0.525736976,-1.240441247,1.158268683,1
0.754445771,-1.023905626,-0.868467418,-1.667751574,-0.694146187,-0.800510987,0.589485535,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.082097835,0.038508434,0.030739705,0.305876054,-0.488580986,-0.523135192,0.92366687,1.108037821,1.037553912,-0.370817143,-3.028145529,1.193081337,1
0.399122691,-0.979959251,-0.870681792,-1.63869444,-1.647761759,-0.800510987,0.589485535,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.082097835,0.038508434,0.030739705,0.305876054,-0.47529729,-0.523135192,0.92366687,1.108037821,1.037553912,-0.332087185,-2.9062566,1.436769919,1
0.8023545,-1.023905626,-0.877273415,-1.545065898,-1.128817471,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.082097835,0.038508434,0.030739705,0.305876054,-0.47529729,-0.523135192,0.92366687,1.108037821,1.037553912,1.914250392,0.100336964,-0.930490585,1
0.622696763,-1.017144645,-0.886079412,-1.63869444,-1.262988965,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.082097835,0.038508434,0.030739705,0.305876054,-0.47529729,-0.523135192,0.92366687,1.108037821,1.037553912,1.798060518,-0.184070535,-0.965303239,1
0.019845244,-1.023905626,-0.903691406,-1.688737282,-2.00037775,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.082097835,0.038508434,-1.318529236,0.305876054,-0.488580986,-0.557696343,0.852999471,1.108037821,1.037553912,0.21013223,1.400485533,-0.338675459,1
-0.095934186,-1.010383665,-0.919089027,-2.05356574,-2.771032195,-0.800510987,0.589485535,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.082097835,0.038508434,-1.318529236,0.305876054,-0.519576276,-0.523135192,0.852999471,1.049987073,0.967788944,0.248862188,-0.224700178,-1.800806946,1
-0.159812493,-0.973198271,-0.903691406,-2.160108564,-1.243029569,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.082097835,0.038508434,-1.318529236,0.305876054,-0.503340648,-0.523135192,0.852999471,1.049987073,0.967788944,-0.796846684,1.766152318,-1.765994292,1
0.199502982,-1.010383665,-0.894885409,-2.232751398,-1.37054793,-0.800510987,0.589485535,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.082097835,0.038508434,0.030739705,0.305876054,-0.503340648,-0.523135192,0.852999471,1.108037821,0.967788944,1.836790476,1.441115176,-1.243804475,1
0.618704369,-1.017144645,-0.894885409,-2.100380011,-0.522273613,-0.800510987,0.589485535,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.082097835,0.038508434,0.030739705,0.305876054,-0.503340648,-0.523135192,0.788756383,1.049987073,0.967788944,1.178381186,-1.402959818,1.158268683,1
0.311290018,-1.017144645,-0.877273415,-1.71618013,-0.178528465,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.082097835,0.038508434,0.030739705,0.305876054,-0.47529729,-0.523135192,0.788756383,1.108037821,0.967788944,0.055212397,-0.99666339,0.531640903,1
0.167563828,-1.044188568,-0.894885409,-1.512780194,-1.691007117,-0.78771055,2.558842939,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.082097835,0.038508434,-1.318529236,-1.522076219,-0.460537628,-0.523135192,0.788756383,1.049987073,0.967788944,-0.719386768,-0.265329821,1.436769919,1
0.243419318,-1.023905626,-0.901477033,-1.587037314,-2.255414473,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.082097835,0.038508434,-1.318529236,0.305876054,-0.460537628,-0.523135192,0.788756383,1.049987073,0.967788944,1.681870643,1.319226247,-1.034928548,1
0.379160719,-1.023905626,-0.919089027,-1.829180095,-1.593427849,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.082097835,0.038508434,0.030739705,0.305876054,-0.47529729,-0.523135192,0.788756383,1.049987073,0.967788944,1.565680768,1.441115176,-0.651989349,1
0.115662704,-1.003622684,-0.903691406,-2.071322877,-1.867315112,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.082097835,0.038508434,-1.318529236,0.305876054,-0.488580986,-0.523135192,0.788756383,1.049987073,0.967788944,-0.680656809,-1.037293033,-0.303862804,1
0.107677916,-1.017144645,-0.897074034,-2.098765726,-0.44243603,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.082097835,0.038508434,0.030739705,0.305876054,-0.488580986,-0.523135192,0.730937602,1.049987073,0.905000471,0.171402272,-0.956033748,1.297519301,1
0.195510587,-1.017144645,-0.899288408,-2.000294328,-1.709857657,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.082097835,0.038508434,-1.318529236,0.305876054,-0.488580986,-0.523135192,0.730937602,1.049987073,0.905000471,-0.951766517,-0.752885534,-0.930490585,1
-0.016086303,-1.044188568,-0.899288408,-2.140737141,-2.234346222,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.082097835,0.038508434,1.380008646,0.305876054,-0.47529729,-0.523135192,0.730937602,1.049987073,0.905000471,-0.913036559,1.197337319,0.879767447,1
-0.163804887,-1.023905626,-0.936675272,-2.061637166,0.319347572,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.082097835,0.038508434,-1.318529236,0.305876054,-0.488580986,-0.523135192,0.730937602,1.049987073,0.905000471,-0.719386768,0.140966607,0.531640903,1
-0.395363748,-0.996861703,-0.934486647,-1.56120875,-0.320461945,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.082097835,0.038508434,0.030739705,0.305876054,-0.47529729,-0.523135192,0.730937602,0.985486241,0.905000471,1.565680768,-0.54973732,1.332331955,1
0.179541011,-1.023905626,-0.921277651,-1.614480162,-2.492709511,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.082097835,0.038508434,-1.318529236,0.305876054,-0.47529729,-0.523135192,0.666694514,0.985486241,0.905000471,-0.564466935,1.441115176,0.079076395,1
0.131632281,-0.979959251,-0.916874654,-2.037422888,-2.66569094,-0.800510987,0.589485535,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.082097835,0.024173913,0.030739705,0.305876054,-0.460537628,-0.523135192,0.666694514,0.985486241,0.905000471,1.294571061,-0.021551964,-0.58236404,1
0.115662704,-1.010383665,-0.930083648,-2.371579927,-2.701174311,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.082097835,0.024173913,-1.318529236,0.305876054,-0.488580986,-0.523135192,0.666694514,0.985486241,0.905000471,1.604410726,-0.062181607,0.148701704,1
-0.267607135,-0.996861703,-0.938889646,-2.3199228,-0.839406234,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.082097835,0.024173913,0.030739705,0.305876054,-0.488580986,-0.523135192,0.602451422,0.920985413,0.835235504,-0.409547102,1.441115176,0.462015594,1
-0.419318113,-1.023905626,-0.938889646,-2.218222831,-0.051010103,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.082097835,0.024173913,2.729277588,0.305876054,-0.488580986,-0.523135192,0.602451422,0.920985413,0.835235504,-0.8743066,-0.752885534,-0.164612187,1
-0.036048274,-0.979959251,-0.927895024,-1.887294363,0.082052534,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.082097835,0.024173913,-1.318529236,0.305876054,-0.503340648,-0.507582675,0.602451422,0.920985413,0.835235504,1.139651228,-0.224700178,-0.860865276,1
0.423077055,-1.003622684,-0.901477033,-1.461123067,0.124189036,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.082097835,0.024173913,1.380008646,0.305876054,-0.503340648,-0.523135192,0.602451422,0.920985413,0.835235504,-0.525736976,-0.54973732,-2.009682873,1
0.443039026,-1.010383665,-0.872870416,-1.269023127,-1.255226978,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.082097835,0.024173913,-1.318529236,0.305876054,-0.47529729,-0.523135192,0.602451422,0.920985413,0.765470531,1.681870643,-1.077922676,-1.104553857,1
0.778400136,-1.003622684,-0.877273415,-1.207680288,-0.215120691,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.082097835,0.024173913,0.030739705,0.305876054,-0.445777966,-0.507582675,0.531784023,0.920985413,0.765470531,1.604410726,0.222225893,-0.443113422,1
0.407107478,-0.996861703,-0.868467418,-1.030108916,-1.107749221,-0.800510987,0.589485535,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.082097835,0.024173913,-1.318529236,0.305876054,-0.445777966,-0.523135192,0.531784023,0.920985413,0.765470531,-2.965724345,1.35985589,-0.164612187,1
0.538856486,-1.003622684,-0.855284171,-0.871908964,1.467012824,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.082097835,0.024173913,1.380008646,0.305876054,-0.445777966,-0.523135192,0.467540935,0.850034501,0.765470531,-0.719386768,-1.118552319,1.36714461,1
0.722506618,-1.017144645,-0.853069798,-0.712094729,-0.858256774,-0.800510987,0.589485535,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.082097835,0.024173913,0.030739705,0.305876054,-0.445777966,-0.523135192,0.467540935,0.850034501,0.765470531,1.836790476,-0.874774462,-0.965303239,1
0.674597887,-1.010383665,-0.872870416,-0.760523285,-0.827208825,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.066419646,0.024173913,0.030739705,0.305876054,-0.445777966,-0.523135192,0.467540935,0.850034501,0.765470531,1.52695081,1.278596604,-0.164612187,1
0.554826062,-1.003622684,-0.883890787,-1.322294539,-3.861036971,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.066419646,0.024173913,-1.318529236,0.305876054,-0.445777966,-0.542143826,0.467540935,0.850034501,0.765470531,-0.758116726,1.197337319,-1.069741203,1
0.470985785,-1.023905626,-0.905880031,-1.817880099,-2.586962212,-0.800510987,0.589485535,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.082097835,0.024173913,1.380008646,0.305876054,-0.445777966,-0.523135192,0.467540935,0.785533673,0.765470531,-0.719386768,-0.874774462,-0.930490585,1
-0.167797282,-0.993481213,-0.932298022,-1.658065863,-0.547777286,-0.794110768,1.377228495,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.066419646,0.024173913,-1.318529236,0.305876054,-0.47529729,-0.523135192,0.467540935,0.785533673,0.688729065,-0.758116726,-0.671626248,-0.164612187,1
-0.57901388,-1.044188568,-0.954287266,-1.669365859,-1.433752684,-0.800510987,0.392549793,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.082097835,0.024173913,-1.318529236,0.305876054,-0.47529729,-0.523135192,0.409722153,0.785533673,0.688729065,0.365052063,0.466003749,0.705704175,1
-0.902397807,-0.993481213,-0.956475892,-1.782365824,-2.583635646,-0.806911206,-0.395193172,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.066419646,0.024173913,0.030739705,0.305876054,-0.488580986,-0.523135192,0.409722153,0.785533673,0.618964097,-0.603196893,-0.956033748,0.148701704,1
-0.758671617,-1.017144645,-0.974087886,-1.987380046,-2.697847744,-0.806911206,-0.395193172,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.066419646,0.024173913,-1.318529236,0.305876054,-0.47529729,-0.523135192,0.409722153,0.785533673,0.618964097,1.643140685,1.319226247,-0.512738731,1
-0.662854157,-1.023905626,-0.956475892,-2.43453705,-2.555914264,-0.806911206,-0.395193172,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.066419646,0.011272844,0.030739705,0.305876054,-0.47529729,-0.507582675,0.409722153,0.785533673,0.618964097,0.791081604,1.278596604,-0.338675459,1
-0.730724858,-1.017144645,-0.967496262,-2.689594114,-3.048246024,-0.806911206,-0.395193172,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.066419646,0.011272844,0.030739705,0.305876054,-0.47529729,-0.523135192,0.409722153,0.785533673,0.618964097,-0.332087185,-0.143440892,-0.234237495,1
-0.862473865,-1.017144645,-0.963093264,-3.014065442,-3.019415786,-0.800510987,0.392549793,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.066419646,0.011272844,-1.318529236,0.305876054,-0.503340648,-0.490302099,0.409722153,0.785533673,0.618964097,-1.145416308,0.303485178,0.566453557,1
-0.846504289,-1.003622684,-0.985082507,-3.445079593,-3.204594624,-0.806911206,-0.395193172,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.066419646,0.011272844,1.380008646,0.305876054,-0.519576276,-0.490302099,0.409722153,0.727482926,0.618964097,-0.990496475,-0.346589106,1.471582573,1
-0.802587953,-1.010383665,-0.96087889,-3.612965255,-1.490304304,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.066419646,0.011272844,-1.318529236,-1.522076219,-0.534335938,-0.507582675,0.345479065,0.727482926,0.556175624,0.326322105,1.35985589,0.636078866,1
-0.111903762,-0.96643729,-0.943292644,-3.695293801,-3.161349266,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.066419646,0.011272844,-1.318529236,0.305876054,-0.519576276,-0.507582675,0.345479065,0.727482926,0.556175624,0.558701854,1.35985589,1.36714461,1
-0.323500653,-0.996861703,-0.947695643,-3.351451051,-0.289413997,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.066419646,0.011272844,0.030739705,0.305876054,-0.519576276,-0.490302099,0.345479065,0.727482926,0.556175624,-0.680656809,-0.874774462,0.148701704,1
-0.33947023,-0.973198271,-0.947695643,-2.868779772,0.317129861,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.066419646,0.011272844,-1.318529236,-1.522076219,-0.519576276,-0.507582675,0.281235973,0.727482926,0.556175624,-0.835576642,0.62852232,0.253139667,1
-0.159812493,-1.003622684,-0.930083648,-2.043880029,1.621143713,-0.78771055,2.558842939,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.066419646,0.011272844,1.380008646,0.305876054,-0.503340648,-0.490302099,0.281235973,0.727482926,0.556175624,-0.835576642,-1.037293033,-0.965303239,1
0.119655099,-0.996861703,-0.921277651,-1.154408877,1.444835719,-0.800510987,0.392549793,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.066419646,0.011272844,0.030739705,2.133828328,-0.488580986,-0.507582675,0.281235973,0.727482926,0.556175624,-0.8743066,1.197337319,1.297519301,1
0.035814822,-0.973198271,-0.894885409,-0.981680358,0.105338496,-0.800510987,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.066419646,0.011272844,0.030739705,-1.522076219,-0.488580986,-0.490302099,0.281235973,0.662982098,0.556175624,0.674891729,-0.54973732,1.123456028,1
0.439046631,-1.023905626,-0.897074034,-0.786351848,-0.33376821,-0.794110768,0.786421272,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.066419646,0.011272844,-1.318529236,-3.350028492,-0.47529729,-0.490302099,0.281235973,0.598481266,0.486410657,-1.222876225,-0.305959463,-0.930490585,1
-0.056010244,-1.010383665,-0.890482411,-0.715323299,-0.156351359,-0.806911206,-1.182936131,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.066419646,0.011272844,0.030739705,-3.350028492,-0.488580986,-0.507582675,0.210568574,0.598481266,0.486410657,-0.8743066,-0.265329821,-1.452680402,1
0.271366077,-1.010383665,-0.897074034,-0.621694756,0.749583434,-0.794110768,0.589485535,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.066419646,0.011272844,-1.318529236,-1.522076219,-0.47529729,-0.507582675,0.210568574,0.598481266,0.486410657,-0.951766517,1.35985589,1.471582573,1
-0.235667982,-1.010383665,-0.91028303,-0.135794907,-1.454820934,-0.800510987,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.066419646,0.011272844,1.380008646,0.305876054,-0.47529729,-0.507582675,0.210568574,0.598481266,0.416645685,-0.796846684,1.319226247,1.541207882,1
0.283343259,-0.96643729,-0.881676414,-0.645909035,-0.584369511,-0.78771055,1.377228495,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.066419646,0.011272844,1.380008646,0.305876054,-0.47529729,-0.523135192,0.146325486,0.598481266,0.416645685,-0.796846684,1.319226247,1.262706646,1
0.502924938,-1.003622684,-0.886079412,-0.844466116,-1.155429999,-0.794110768,0.392549793,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.066419646,0.011272844,1.380008646,2.133828328,-0.460537628,-0.523135192,0.146325486,0.598481266,0.416645685,-0.835576642,1.400485533,1.158268683,1
0.443039026,-0.993481213,-0.883890787,-0.968766077,-0.218447257,-0.794110768,0.19561405,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.066419646,0.011272844,0.030739705,2.133828328,-0.445777966,-0.523135192,0.146325486,0.598481266,0.416645685,-0.177167352,1.400485533,1.05383072,1
0.223457346,-1.010383665,-0.888268037,-0.833166119,-1.075592416,-0.794110768,0.19561405,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.066419646,0.011272844,0.030739705,0.305876054,-0.445777966,-0.507582675,0.146325486,0.527530353,0.339904218,-0.951766517,1.35985589,0.113889049,1
0.502924938,-1.023905626,-0.879487788,-0.783123278,0.306041308,-0.800510987,-0.592128909,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.066419646,0.011272844,-1.318529236,-1.522076219,-0.429542339,-0.507582675,0.146325486,0.527530353,0.339904218,0.984731395,-2.296811959,0.740516829,1
0.01585285,-1.003622684,-0.897074034,-0.620080472,0.772869396,-0.800510987,-0.592128909,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.066419646,0.011272844,1.380008646,-1.522076219,-0.445777966,-0.523135192,0.146325486,0.463029525,0.339904218,-0.758116726,-0.915404105,0.183514358,1
0.279350866,-1.003622684,-0.901477033,-0.663666172,-0.731847269,-0.794110768,0.19561405,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.066419646,0.011272844,-1.318529236,-3.350028492,-0.445777966,-0.523135192,0.146325486,0.463029525,0.339904218,0.287592147,0.140966607,1.36714461,1
0.518894514,-0.996861703,-0.881676414,-0.603937619,-0.517838192,-0.794110768,0.19561405,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.066419646,0.011272844,1.380008646,-1.522076219,-0.445777966,-0.523135192,0.088506705,0.463029525,0.339904218,-0.719386768,0.425374106,0.914580102,1
0.810339289,-1.017144645,-0.872870416,-0.712094729,-0.928114659,-0.794110768,0.19561405,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.066419646,0.011272844,0.030739705,0.305876054,-0.429542339,-0.523135192,0.088506705,0.463029525,0.270139251,0.171402272,-0.305959463,0.531640903,1
0.854255624,-1.010383665,-0.868467418,-0.705637588,0.177414092,-0.800510987,-0.592128909,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.066419646,0.011272844,1.380008646,0.305876054,-0.429542339,-0.523135192,0.088506705,0.463029525,0.270139251,-0.719386768,1.35985589,-0.408300768,1
0.770415347,-1.023905626,-0.866278794,-0.376323404,0.294952755,-0.800510987,-0.592128909,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.066419646,0.011272844,0.030739705,0.305876054,-0.414782677,-0.523135192,0.088506705,0.463029525,0.270139251,1.52695081,-0.509107677,-1.20899182,1
0.774407741,-1.030666607,-0.872870416,-0.390851971,-0.282760865,-0.794110768,0.392549793,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.066419646,0.011272844,-1.318529236,0.305876054,-0.429542339,-0.523135192,0.024263617,0.404978778,0.270139251,-0.758116726,1.319226247,-0.791239967,1
0.910149142,-1.017144645,-0.872870416,-0.518380503,-1.462582922,-0.794110768,0.392549793,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.066419646,0.011272844,0.030739705,-1.522076219,-0.429542339,-0.507582675,0.024263617,0.404978778,0.270139251,1.720600601,1.684893032,0.984205411,1
0.347221566,-1.023905626,-0.914686029,-0.53290907,-0.136391964,-0.794110768,0.19561405,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.066419646,0.011272844,-1.318529236,-1.522076219,-0.429542339,-0.523135192,0.024263617,0.404978778,0.207350778,1.52695081,-1.159181961,-0.651989349,1
0.227449741,-1.003622684,-0.901477033,-0.65075189,-1.342826547,-0.794110768,0.19561405,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.066419646,0.011272844,0.030739705,-1.522076219,-0.429542339,-0.523135192,-0.039979475,0.404978778,0.207350778,-0.796846684,-0.874774462,0.35757763,1
0.127639887,-1.003622684,-0.754066703,-1.545065898,-3.319915577,-0.499908844,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,2.016980651,2.174423365,2.015238892,0.030739705,0.305876054,-0.622893909,-0.471293466,-1.196355089,1.624044456,1.463120225,-0.177167352,1.075448391,-0.234237495,1
0.431061843,-1.010383665,-0.749663704,-1.877608652,-1.032347059,-0.499908844,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,2.016980651,2.174423365,2.015238892,1.380008646,3.9617806,-0.622893909,-0.471293466,-1.196355089,1.694995369,1.463120225,-0.254627269,1.116078033,-0.756427312,1
-0.327493047,-0.973198271,-0.77827032,-1.843708662,-1.7708447,-0.499908844,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,2.016980651,2.174423365,2.015238892,0.030739705,3.9617806,-0.608134247,-0.455740948,-1.196355089,1.624044456,1.463120225,1.449490893,1.075448391,-0.756427312,1
0.171556223,-0.993481213,-0.745260706,-1.759765831,-0.860474485,-0.499908844,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,2.016980651,2.174423365,2.015238892,0.030739705,2.133828328,-0.622893909,-0.471293466,-1.196355089,1.694995369,1.463120225,1.52695081,-1.646737675,-2.114120836,1
0.319274807,-1.023905626,-0.749663704,-1.554751609,0.0332629,-0.499908844,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,2.016980651,2.174423365,2.002337823,0.030739705,2.133828328,-0.622893909,-0.471293466,-1.196355089,1.624044456,1.463120225,-1.958745431,-2.215552673,1.297519301,1
0.391137902,-0.996861703,-0.776055947,-1.325523109,-0.08982004,-0.499908844,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,2.016980651,2.174423365,2.002337823,-1.318529236,2.133828328,-0.608134247,-0.471293466,-1.260598177,1.694995369,1.463120225,0.248862188,-0.915404105,1.36714461,1
-0.163804887,-1.010383665,-0.787076317,-1.267408842,-1.115511208,-0.499908844,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,2.016980651,2.174423365,2.002337823,1.380008646,2.133828328,-0.608134247,-0.471293466,-1.260598177,1.694995369,1.463120225,-1.222876225,-0.752885534,0.009451086,1
0.275358471,-0.973198271,-0.756255328,-1.230280281,-0.652009685,-0.499908844,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,2.016980651,2.161595756,2.002337823,1.380008646,3.9617806,-0.622893909,-0.471293466,-1.260598177,1.624044456,1.463120225,-0.990496475,-0.184070535,-0.094986878,1
0.287335653,-1.010383665,-0.743072081,-1.270637411,-0.577716379,-0.499908844,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,2.004795092,2.161595756,2.002337823,1.380008646,2.133828328,-0.622893909,-0.471293466,-1.260598177,1.694995369,1.463120225,-0.796846684,1.319226247,-0.234237495,1
0.343229171,-1.017144645,-0.745260706,-1.162480303,-0.457960005,-0.499908844,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,2.004795092,2.161595756,1.98656985,1.380008646,2.133828328,-0.608134247,-0.471293466,-1.331265576,1.694995369,1.463120225,-0.138437394,-0.956033748,-1.139366511,1
0.311290018,-1.023905626,-0.743072081,-1.025266059,-0.533362167,-0.499908844,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,2.004795092,2.145917568,1.98656985,2.729277588,0.305876054,-0.622893909,-0.471293466,-1.260598177,1.694995369,1.463120225,0.403782021,-0.346589106,1.506395228,1
0.419084661,-1.017144645,-0.745260706,-0.892894672,-0.869345327,-0.499908844,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,2.004795092,2.145917568,1.98656985,0.030739705,-3.350028492,-0.622893909,-0.471293466,-1.331265576,1.694995369,1.463120225,0.365052063,2.050559817,0.984205411,1
0.167563828,-1.017144645,-0.769464323,-0.894508958,-1.359459378,-0.499908844,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,2.004795092,2.145917568,1.98656985,0.030739705,-3.350028492,-0.622893909,-0.471293466,-1.331265576,1.624044456,1.463120225,-0.796846684,-0.468478034,-1.417867747,1
0.007868062,-1.017144645,-0.800259565,-1.425608793,-2.20884255,-0.499908844,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,2.004795092,2.145917568,1.98656985,1.380008646,-1.522076219,-0.622893909,-0.455740948,-1.331265576,1.624044456,1.463120225,0.21013223,-0.265329821,-0.164612187,1
0.119655099,-1.003622684,-0.75185233,-1.8614658,-2.722242562,-0.499908844,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,2.004795092,2.145917568,1.98656985,0.030739705,-1.522076219,-0.622893909,-0.471293466,-1.331265576,1.624044456,1.463120225,0.248862188,0.506633392,-1.765994292,1
0.227449741,-1.003622684,-0.75185233,-2.148808567,-2.097957018,-0.493508625,0.786421272,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.991255581,2.145917568,1.98656985,0.030739705,-3.350028492,-0.622893909,-0.471293466,-1.331265576,1.624044456,1.463120225,-0.719386768,-0.305959463,-1.557118365,1
-0.12787334,-1.017144645,-0.784861944,-2.318308515,-1.978200644,-0.499908844,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.991255581,2.145917568,1.98656985,-1.318529236,-1.522076219,-0.608134247,-0.471293466,-1.331265576,1.624044456,1.463120225,-0.796846684,0.466003749,0.183514358,1
0.031822427,-1.023905626,-0.77827032,-2.27956567,-1.292928058,-0.499908844,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.991255581,2.145917568,1.973668781,0.030739705,0.305876054,-0.622893909,-0.471293466,-1.331265576,1.624044456,1.463120225,-0.138437394,-1.240441247,1.541207882,1
0.175548617,-1.003622684,-0.767275699,-2.132665715,-0.472375124,-0.499908844,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.97636212,2.133089959,1.973668781,0.030739705,-3.350028492,-0.622893909,-0.471293466,-1.331265576,1.624044456,1.463120225,1.565680768,0.953559462,1.36714461,1
-0.012093909,-1.017144645,-0.780458945,-2.01643718,-1.197566501,-0.493508625,0.786421272,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.97636212,2.133089959,1.973668781,-1.318529236,-3.350028492,-0.622893909,-0.471293466,-1.331265576,1.624044456,1.463120225,-0.951766517,0.18159625,-1.591931019,1
0.035814822,-1.003622684,-0.782673319,-1.908280071,-1.461474066,-0.499908844,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.97636212,2.133089959,1.973668781,0.030739705,-1.522076219,-0.622893909,-0.471293466,-1.331265576,1.624044456,1.463120225,-0.758116726,-0.224700178,-0.338675459,1
0.059769186,-0.996861703,-0.782673319,-1.980922905,-2.255414473,-0.499908844,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.97636212,2.133089959,1.973668781,0.030739705,-1.522076219,-0.608134247,-0.471293466,-1.331265576,1.624044456,1.463120225,-0.332087185,1.481744818,-0.443113422,1
0.035814822,-1.003622684,-0.769464323,-2.415165627,-3.128083607,-0.499908844,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.97636212,2.133089959,1.973668781,0.030739705,-1.522076219,-0.608134247,-0.471293466,-1.331265576,1.624044456,1.463120225,0.016482439,-0.99666339,0.636078866,1
-0.14783531,-1.010383665,-0.776055947,-2.579822719,-1.23083216,-0.499908844,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.97636212,2.133089959,1.973668781,-1.318529236,2.133828328,-0.622893909,-0.471293466,-1.331265576,1.565993709,1.463120225,0.403782021,1.278596604,0.392390285,1
0.119655099,-0.979959251,-0.75185233,-2.447451332,-0.88043388,-0.499908844,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.97636212,2.11883706,1.973668781,0.030739705,2.133828328,-0.622893909,-0.471293466,-1.331265576,1.565993709,1.386378758,-0.680656809,0.425374106,0.496828248,1
0.039807216,-1.010383665,-0.72767446,-2.092308585,-1.139906025,-0.499908844,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.96417656,2.11883706,1.95933426,-1.318529236,0.305876054,-0.622893909,-0.471293466,-1.260598177,1.565993709,1.386378758,-0.177167352,-1.077922676,-1.069741203,1
0.107677916,-1.030666607,-0.736454709,-1.977694335,-0.7385004,-0.499908844,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.96417656,2.11883706,1.95933426,1.380008646,2.133828328,-0.622893909,-0.471293466,-1.260598177,1.565993709,1.386378758,1.410760935,-0.265329821,-1.243804475,1
-0.067987427,-0.996861703,-0.754066703,-1.893751504,-0.628723723,-0.493508625,0.786421272,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.96417656,2.11883706,1.95933426,-1.318529236,0.305876054,-0.622893909,-0.471293466,-1.260598177,1.565993709,1.386378758,1.333301019,-0.305959463,-0.860865276,1
0.039807216,-1.030666607,-0.798070939,-1.906665785,-1.6144961,-0.474307968,2.755778682,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.96417656,2.11883706,1.95933426,-1.318529236,0.305876054,-0.622893909,-0.471293466,-1.260598177,1.565993709,1.386378758,-0.680656809,1.156707676,1.436769919,1
-0.151827704,-1.044188568,-0.795882314,-2.158494279,-2.538172579,-0.461507531,3.740457383,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.96417656,2.11883706,1.95933426,-1.318529236,-1.522076219,-0.608134247,-0.471293466,-1.260598177,1.565993709,1.386378758,1.565680768,1.116078033,0.253139667,1
-0.495173603,-0.979959251,-0.798070939,-2.342522793,-1.031238203,-0.448707093,4.331264605,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.96417656,2.103158872,1.95933426,-1.318529236,-1.522076219,-0.622893909,-0.471293466,-1.196355089,1.565993709,1.316613791,-0.796846684,-0.874774462,0.04426374,1
0.215472559,-1.023905626,-0.798070939,-1.951865772,0.0332629,-0.423106219,6.497557757,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.949283099,2.103158872,1.943566287,-1.318529236,-3.350028492,-0.622893909,-0.471293466,-1.196355089,1.565993709,1.386378758,-0.293357227,1.441115176,-0.756427312,1
-0.056010244,-1.010383665,-0.756255328,-1.451437356,-0.119759133,-0.423106219,4.725136091,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.949283099,2.103158872,1.943566287,-1.318529236,-1.522076219,-0.622893909,-0.471293466,-1.196355089,1.565993709,1.316613791,-0.758116726,-0.99666339,-0.791239967,1
0.486955362,-0.996861703,-0.749663704,-1.130194598,0.934762273,-0.423106219,3.543521646,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.949283099,2.103158872,1.943566287,-1.318529236,0.305876054,-0.608134247,-0.471293466,-1.196355089,1.565993709,1.316613791,-0.796846684,1.319226247,0.148701704,1
0.375168325,-1.023905626,-0.754066703,-0.599094764,1.005729013,-0.423106219,2.755778682,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.949283099,2.103158872,1.943566287,-1.318529236,0.305876054,-0.622893909,-0.471293466,-1.196355089,1.565993709,1.316613791,1.372030977,-0.752885534,-0.617176695,1
0.239426924,-1.010383665,-0.756255328,-0.245566302,0.484567014,-0.423106219,1.968035717,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.949283099,2.103158872,1.943566287,-1.318529236,2.133828328,-0.622893909,-0.471293466,-1.138536308,1.565993709,1.316613791,0.132672314,1.563004104,-0.199424841,1
0.319274807,-1.023905626,-0.787076317,0.07406217,0.369246061,-0.423106219,1.180292758,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.949283099,2.103158872,1.943566287,1.380008646,0.305876054,-0.608134247,-0.471293466,-1.138536308,1.495042796,1.316613791,-0.215897311,-0.265329821,-0.826052621,1
0.195510587,-0.979959251,-0.754066703,0.143476434,0.130842168,-0.397557377,4.134328868,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.949283099,2.090331263,1.943566287,1.380008646,2.133828328,-0.622893909,-0.471293466,-1.138536308,1.495042796,1.316613791,-0.913036559,-0.671626248,-0.651989349,1
0.311290018,-1.003622684,-0.699067844,0.301676385,0.650895312,-0.423106219,0.589485535,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.937097539,2.090331263,1.930665218,1.380008646,0.305876054,-0.608134247,-0.471293466,-1.074293216,1.495042796,1.316613791,-0.796846684,1.237966962,-0.234237495,1
0.514902121,-0.996861703,-0.73205171,0.384004931,-0.187399307,-0.423106219,0.589485535,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.937097539,2.090331263,1.930665218,-1.318529236,0.305876054,-0.608134247,-0.471293466,-1.074293216,1.436992049,1.316613791,-0.293357227,-1.321700533,-0.373488113,1
0.09170834,-1.023905626,-0.769464323,0.175762139,-0.094255461,-0.423106219,0.392549793,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.937097539,2.090331263,1.930665218,-1.318529236,0.305876054,-0.608134247,-0.471293466,-1.003625817,1.436992049,1.253825318,1.604410726,-0.671626248,-0.408300768,1
0.231442135,-0.996861703,-0.738669082,0.132176438,-0.449089162,-0.423106219,0.19561405,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.937097539,2.074653074,1.930665218,0.030739705,0.305876054,-0.608134247,-0.471293466,-1.003625817,1.436992049,1.253825318,-0.835576642,-0.752885534,1.019018065,1
0.482962968,-0.979959251,-0.747475079,0.141862149,0.198482342,-0.423106219,0.786421272,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.937097539,2.074653074,1.914897244,0.030739705,-1.522076219,-0.622893909,-0.471293466,-0.939382729,1.436992049,1.253825318,1.449490893,1.319226247,1.332331955,1
0.039807216,-1.047569059,-0.771678696,0.07406217,-0.734064979,-0.423106219,0.589485535,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.937097539,2.074653074,1.914897244,0.030739705,0.305876054,-0.622893909,-0.471293466,-0.875139641,1.436992049,1.253825318,1.643140685,-1.077922676,-1.069741203,1
-0.239660376,-1.030666607,-0.798070939,-0.156780615,-0.853821353,-0.423106219,0.392549793,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.937097539,2.074653074,1.914897244,0.030739705,0.305876054,-0.622893909,-0.471293466,-0.875139641,1.436992049,1.253825318,-0.293357227,1.522374461,1.506395228,1
-0.2236908,-0.993481213,-0.765061324,-0.150323474,0.377008048,-0.423106219,0.19561405,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.937097539,2.074653074,1.914897244,1.380008646,0.305876054,-0.622893909,-0.471293466,-0.875139641,1.436992049,1.253825318,1.449490893,-1.240441247,1.158268683,1
0.047792003,-0.973198271,-0.754066703,0.135405008,1.786363155,-0.423106219,0.19561405,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.937097539,2.074653074,1.914897244,-1.318529236,-1.522076219,-0.608134247,-0.471293466,-0.817320859,1.436992049,1.253825318,-0.951766517,-0.387218749,-1.52230571,1
0.20748777,-1.017144645,-0.747475079,0.592247723,1.76862147,-0.423106219,0.19561405,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.923558029,2.074653074,1.914897244,-1.318529236,0.305876054,-0.622893909,-0.471293466,-0.817320859,1.436992049,1.253825318,-0.796846684,0.91292982,1.297519301,1
0.586765215,-1.030666607,-0.745260706,0.697176262,0.138604156,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.923558029,2.061825465,1.914897244,-1.318529236,0.305876054,-0.608134247,-0.471293466,-0.753077767,1.372491221,1.253825318,-0.641926851,-0.590366963,-0.094986878,1
0.319274807,-1.003622684,-0.769464323,0.566419159,-0.385884409,-0.423106219,0.786421272,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.908664567,2.061825465,1.914897244,0.030739705,0.305876054,-0.622893909,-0.471293466,-0.682410372,1.372491221,1.253825318,-0.719386768,-0.590366963,-0.060174223,1
0.49494015,-1.010383665,-0.743072081,0.442119199,0.463498763,-0.423106219,0.589485535,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.908664567,2.061825465,1.914897244,0.030739705,0.305876054,-0.622893909,-0.471293466,-0.682410372,1.372491221,1.253825318,-0.215897311,-1.199811604,-1.417867747,1
0.299312836,-1.017144645,-0.738669082,0.674576269,1.180928153,-0.423106219,0.392549793,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.908664567,2.061825465,1.901996175,1.380008646,-1.522076219,-0.622893909,-0.490302099,-0.61816728,1.372491221,1.184060346,-0.719386768,1.481744818,-0.512738731,1
-0.075972216,-1.023905626,-0.789264942,0.685876265,-0.848277076,-0.423106219,0.19561405,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.908664567,2.061825465,1.901996175,1.380008646,0.305876054,-0.622893909,-0.490302099,-0.553924192,1.372491221,1.184060346,-0.370817143,-0.346589106,-0.617176695,1
-0.279584318,-0.973198271,-0.784861944,0.485704899,0.01441236,-0.423106219,0.19561405,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.908664567,2.061825465,1.901996175,1.380008646,0.305876054,-0.622893909,-0.490302099,-0.553924192,1.372491221,1.184060346,1.565680768,-0.874774462,1.401957264,1
0.339236777,-1.003622684,-0.765061324,0.477633473,0.160781262,-0.423106219,0.19561405,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.908664567,2.061825465,1.901996175,0.030739705,-1.522076219,-0.622893909,-0.490302099,-0.496105411,1.372491221,1.114295378,0.248862188,0.831670534,0.705704175,1
-0.251637559,-1.010383665,-0.756255328,0.303290671,0.168543249,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.908664567,2.061825465,1.901996175,-1.318529236,0.305876054,-0.622893909,-0.490302099,-0.496105411,1.372491221,1.114295378,-0.177167352,-0.793515177,-0.651989349,1
-0.347455019,-1.003622684,-0.787076317,0.351719227,0.249489687,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.908664567,2.061825465,1.901996175,0.030739705,0.305876054,-0.622893909,-0.471293466,-0.431862323,1.372491221,1.114295378,1.023461353,1.441115176,-0.721614658,1
-0.191751646,-1.023905626,-0.780458945,0.019176473,-2.78655617,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.908664567,2.047572567,1.901996175,0.030739705,0.305876054,-0.622893909,-0.471293466,-0.361194924,1.307990389,1.114295378,-0.680656809,-0.387218749,0.810142138,1
-0.295553894,-0.979959251,-0.776055947,-0.508694791,-1.131035182,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.896479008,2.047572567,1.901996175,1.380008646,2.133828328,-0.622893909,-0.471293466,-0.361194924,1.307990389,1.114295378,1.720600601,1.888041246,1.36714461,1
-0.05201785,-1.010383665,-0.760658327,-0.410223393,0.371463772,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.896479008,2.047572567,1.901996175,0.030739705,0.305876054,-0.622893909,-0.471293466,-0.361194924,1.243489561,1.114295378,1.643140685,-0.630996606,0.601266212,1
0.295320442,-1.044188568,-0.769464323,-0.345651985,-0.154133649,-0.429506436,-0.789064651,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.896479008,2.031894378,1.886228202,0.030739705,0.305876054,-0.608134247,-0.471293466,-0.232708744,1.243489561,1.114295378,-0.641926851,1.197337319,-0.408300768,1
-0.275591924,-1.030666607,-0.804662563,-0.218123454,0.82165903,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.896479008,2.031894378,1.886228202,0.030739705,0.305876054,-0.622893909,-0.471293466,-0.232708744,1.243489561,1.037553912,-0.409547102,0.262855535,1.297519301,1
0.135624675,-1.017144645,-0.765061324,-0.037323509,0.393640879,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.881585546,2.031894378,1.886228202,0.030739705,0.305876054,-0.622893909,-0.471293466,-0.232708744,1.243489561,1.037553912,-0.099707436,-0.468478034,-0.303862804,1
-0.060002639,-1.017144645,-0.795882314,0.15154786,-0.054336669,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.881585546,2.031894378,1.886228202,0.030739705,0.305876054,-0.622893909,-0.471293466,-0.174889962,1.243489561,1.037553912,-1.029226433,1.034818748,-1.591931019,1
0.271366077,-1.003622684,-0.765061324,0.003033621,0.13971301,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.881585546,2.031894378,1.871893681,-1.318529236,0.305876054,-0.622893909,-0.471293466,-0.110646874,1.243489561,0.967788944,-1.029226433,-0.956033748,-1.069741203,1
-0.012093909,-1.017144645,-0.745260706,-0.038937795,0.022174347,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.881585546,2.031894378,1.871893681,0.030739705,0.305876054,-0.622893909,-0.455740948,-0.039979475,1.243489561,0.967788944,-0.487007018,-1.077922676,-0.512738731,1
0.411099872,-1.017144645,-0.760658327,0.093433592,1.2219558,-0.429506436,-0.789064651,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.881585546,2.031894378,1.871893681,0.030739705,0.305876054,-0.622893909,-0.471293466,-0.039979475,1.243489561,0.967788944,-0.254627269,-0.305959463,-0.129799532,1
0.299312836,-1.023905626,-0.782673319,0.406604924,1.735355812,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.881585546,2.019066769,1.871893681,2.729277588,-1.522076219,-0.622893909,-0.471293466,0.024263617,1.243489561,0.967788944,-1.067956392,0.140966607,-0.26905015,1
-0.071979821,-1.010383665,-0.771678696,0.605162005,0.831638728,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.881585546,2.019066769,1.871893681,1.380008646,-1.522076219,-0.622893909,-0.471293466,0.088506705,1.243489561,0.967788944,1.449490893,-1.159181961,-0.26905015,1
0.463000996,-1.017144645,-0.747475079,0.64067628,0.654221878,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.881585546,2.019066769,1.871893681,1.380008646,0.305876054,-0.622893909,-0.471293466,0.088506705,1.172538648,0.967788944,2.069170225,1.278596604,-0.860865276,1
-0.016086303,-0.993481213,-0.767275699,0.550276308,-0.711887872,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.869399987,2.019066769,1.871893681,0.030739705,0.305876054,-0.622893909,-0.471293466,0.146325486,1.172538648,0.967788944,-0.913036559,0.872300177,-0.930490585,1
0.019845244,-0.996861703,-0.7628727,0.117647871,-1.183151382,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.869399987,2.003388581,1.871893681,0.030739705,-1.522076219,-0.622893909,-0.471293466,0.210568574,1.172538648,0.967788944,1.681870643,-0.956033748,-1.870432255,1
0.031822427,-1.017144645,-0.789264942,0.0708336,0.505635265,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.869399987,2.003388581,1.858992612,1.380008646,0.305876054,-0.608134247,-0.471293466,0.281235973,1.108037821,0.905000471,0.907271478,-1.077922676,-0.512738731,1
