-0.187759252,-1.003622684,-0.694664846,-0.386009116,-1.275186373,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.552443492,0.554551193,-1.318529236,0.305876054,0.780749934,0.356446099,1.05215305,0.205026205,1.253825318,-0.8743066,-1.199811604,1.471582573,0
-0.095934186,-1.003622684,-0.754066703,0.15154786,0.265013662,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.869399987,2.003388581,1.858992612,0.030739705,0.305876054,-0.608134247,-0.471293466,0.281235973,1.108037821,0.905000471,-0.370817143,1.969300531,1.36714461,1
-0.099926581,-1.044188568,-0.767275699,0.199976416,-0.17741961,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.869399987,2.003388581,1.858992612,1.380008646,0.305876054,-0.608134247,-0.471293466,0.345479065,1.108037821,0.905000471,1.759330559,-1.159181961,1.715271154,1
0.279350866,-1.017144645,-0.780458945,0.272619251,0.808352766,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.869399987,2.003388581,1.858992612,1.380008646,0.305876054,-0.608134247,-0.471293466,0.409722153,1.108037821,0.905000471,-0.44827706,-0.387218749,-0.164612187,1
0.251404106,-1.017144645,-0.769464323,0.220962124,-0.308264538,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.869399987,2.003388581,1.858992612,0.030739705,0.305876054,-0.608134247,-0.471293466,0.409722153,1.108037821,0.905000471,0.442511979,1.684893032,0.705704175,1
0.099693127,-1.010383665,-0.780458945,0.011105047,-0.840515089,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.869399987,2.003388581,1.844658091,-1.318529236,0.305876054,-0.608134247,-0.471293466,0.467540935,1.108037821,0.905000471,-0.913036559,0.019077679,-0.965303239,1
0.167563828,-0.996861703,-0.771678696,-0.382780545,-1.613387245,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.855860476,2.003388581,1.844658091,0.030739705,0.305876054,-0.608134247,-0.471293466,0.467540935,1.049987073,0.835235504,1.643140685,0.547263035,-1.348242438,1
-0.103918975,-1.030666607,-0.800259565,-0.523223358,-0.445762596,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.855860476,1.990560972,1.844658091,0.030739705,0.305876054,-0.608134247,-0.471293466,0.602451422,1.049987073,0.835235504,0.21013223,-0.427848392,0.04426374,1
-0.359432201,-1.010383665,-0.81346856,-0.508694791,-0.420258924,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.855860476,1.990560972,1.844658091,0.030739705,0.305876054,-0.608134247,-0.471293466,0.602451422,1.049987073,0.835235504,-0.719386768,0.059707322,1.471582573,1
-0.499165996,-1.017144645,-0.811279935,-0.444123384,-0.211794125,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.855860476,1.990560972,1.844658091,-1.318529236,-1.522076219,-0.608134247,-0.471293466,0.602451422,1.049987073,0.835235504,-0.254627269,-1.118552319,1.610833191,1
-0.606960639,-0.993481213,-0.802473938,-0.298837714,0.158563551,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.855860476,1.990560972,1.844658091,0.030739705,0.305876054,-0.608134247,-0.471293466,0.666694514,1.049987073,0.835235504,0.442511979,1.563004104,-1.626743674,1
0.247411712,-1.017144645,-0.787076317,-0.397309112,-1.259662398,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.840967015,1.990560972,1.844658091,0.030739705,0.305876054,-0.608134247,-0.471293466,0.730937602,1.049987073,0.765470531,-0.719386768,1.847411603,-1.034928548,1
-0.179774463,-1.017144645,-0.793667941,-0.536137641,-0.294958273,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.840967015,1.990560972,1.844658091,-1.318529236,0.305876054,-0.593374586,-0.490302099,0.730937602,1.049987073,0.765470531,0.519971896,-0.956033748,-0.443113422,1
-0.159812493,-1.003622684,-0.77827032,-0.639451894,-0.918134962,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.840967015,1.990560972,1.83032357,-1.318529236,0.305876054,-0.608134247,-0.490302099,0.788756383,1.049987073,0.765470531,0.365052063,-0.427848392,-0.791239967,1
-0.028063485,-0.996861703,-0.77827032,-0.469951947,0.861577822,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.840967015,1.990560972,1.83032357,-1.318529236,0.305876054,-0.608134247,-0.471293466,0.788756383,0.985486241,0.765470531,-0.835576642,1.80678196,1.471582573,1
0.235434529,-0.993481213,-0.795882314,-0.242337731,-0.381448988,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.840967015,1.990560972,1.83032357,-1.318529236,0.305876054,-0.608134247,-0.490302099,0.852999471,0.985486241,0.765470531,0.403782021,1.075448391,-0.930490585,1
0.347221566,-1.003622684,-0.776055947,-0.100280633,0.077617113,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.840967015,1.976308073,1.83032357,-1.318529236,-1.522076219,-0.608134247,-0.490302099,0.852999471,0.985486241,0.765470531,0.519971896,0.587892677,0.009451086,1
0.259388894,-1.017144645,-0.77827032,-0.310137711,-0.991319412,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.840967015,1.976308073,1.83032357,0.030739705,0.305876054,-0.593374586,-0.471293466,0.92366687,0.985486241,0.688729065,-0.835576642,-1.159181961,-0.512738731,1
-0.000116726,-1.010383665,-0.789264942,-0.528066215,-1.382745339,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.840967015,1.976308073,1.83032357,-1.318529236,-1.522076219,-0.593374586,-0.471293466,0.92366687,0.920985413,0.688729065,2.069170225,-0.915404105,1.610833191,1
0.115662704,-1.010383665,-0.77827032,-1.09952318,-2.248761341,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.840967015,1.976308073,1.83032357,1.380008646,-1.522076219,-0.608134247,-0.490302099,0.987909958,0.920985413,0.688729065,-0.913036559,1.237966962,-0.58236404,1
0.123647493,-0.996861703,-0.745260706,-1.264180271,-0.016635589,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.828781455,1.960629884,1.83032357,0.030739705,0.305876054,-0.608134247,-0.490302099,0.987909958,0.920985413,0.688729065,1.643140685,1.278596604,-1.90524491,1
0.203495376,-1.017144645,-0.789264942,-0.505466221,1.492516497,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.828781455,1.960629884,1.83032357,-1.318529236,0.305876054,-0.608134247,-0.490302099,1.05215305,0.920985413,0.618964097,0.907271478,-0.956033748,-0.651989349,1
-0.075972216,-0.973198271,-0.77827032,-0.243952017,0.107556206,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.828781455,1.960629884,1.814555597,-1.318529236,0.305876054,-0.608134247,-0.490302099,1.05215305,0.920985413,0.618964097,-0.8743066,1.034818748,-0.060174223,1
-0.175782069,-1.047569059,-0.802473938,-0.07768064,0.341524678,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.813887994,1.960629884,1.814555597,-1.318529236,-1.522076219,-0.608134247,-0.471293466,1.109971832,0.920985413,0.618964097,-1.029226433,1.725522675,-0.651989349,1
-0.159812493,-0.996861703,-0.798070939,0.043390751,0.337089257,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.813887994,1.960629884,1.814555597,-1.318529236,0.305876054,-0.593374586,-0.490302099,1.109971832,0.920985413,0.618964097,-1.10668635,0.100336964,-0.303862804,1
0.335244384,-0.996861703,-0.780458945,-0.147094904,-0.728520702,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.813887994,1.960629884,1.814555597,-1.318529236,-1.522076219,-0.608134247,-0.490302099,1.109971832,0.920985413,0.618964097,1.565680768,0.140966607,-0.860865276,1
-0.05201785,-1.003622684,-0.771678696,-0.26978058,-0.052118959,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.813887994,1.960629884,1.814555597,-1.318529236,0.305876054,-0.608134247,-0.490302099,1.109971832,0.850034501,0.556175624,-1.029226433,0.222225893,-1.034928548,1
0.127639887,-1.010383665,-0.795882314,-0.250409158,0.240618844,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.813887994,1.960629884,1.814555597,0.030739705,0.305876054,-0.608134247,-0.490302099,1.17421492,0.850034501,0.556175624,-0.990496475,-0.184070535,-1.034928548,1
-0.000116726,-1.023905626,-0.802473938,-0.140637764,-0.167439912,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.813887994,1.947802276,1.800221076,0.030739705,0.305876054,-0.593374586,-0.490302099,1.244882319,0.850034501,0.556175624,0.365052063,-0.224700178,-1.800806946,1
-0.255629953,-1.023905626,-0.81346856,-0.213280598,-0.278325444,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.801702434,1.947802276,1.800221076,-1.318529236,0.305876054,-0.608134247,-0.490302099,1.244882319,0.785533673,0.556175624,1.565680768,0.019077679,-1.487493056,1
0.063761581,-0.973198271,-0.780458945,-0.200366316,-0.351509895,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.801702434,1.947802276,1.800221076,0.030739705,0.305876054,-0.608134247,-0.490302099,1.244882319,0.785533673,0.556175624,1.410760935,1.034818748,1.645645845,1
0.059769186,-0.993481213,-0.756255328,-0.274623436,0.338198112,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.801702434,1.947802276,1.800221076,-1.318529236,0.305876054,-0.608134247,-0.490302099,1.244882319,0.785533673,0.556175624,0.016482439,1.156707676,0.113889049,1
0.227449741,-1.017144645,-0.771678696,-0.100280633,0.272775648,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.801702434,1.947802276,1.800221076,0.030739705,2.133828328,-0.608134247,-0.490302099,1.244882319,0.785533673,0.556175624,1.875520434,-1.199811604,1.576020536,1
0.558818456,-0.979959251,-0.749663704,0.106347874,1.887268989,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.801702434,1.947802276,1.800221076,0.030739705,0.305876054,-0.608134247,-0.490302099,1.309125407,0.785533673,0.556175624,-1.067956392,-1.159181961,-0.721614658,1
0.171556223,-1.023905626,-0.793667941,0.350104941,0.209570896,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.801702434,1.932124087,1.800221076,0.030739705,0.305876054,-0.608134247,-0.490302099,1.309125407,0.785533673,0.556175624,-0.641926851,1.725522675,-0.547551386,1
0.011860456,-1.023905626,-0.795882314,0.208047843,0.069855126,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.801702434,1.932124087,1.800221076,-1.318529236,0.305876054,-0.593374586,-0.490302099,1.373368499,0.727482926,0.486410657,1.914250392,0.872300177,0.427202939,1
-0.151827704,-0.979959251,-0.793667941,0.069219315,-0.375904712,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.801702434,1.932124087,1.787320007,0.030739705,0.305876054,-0.593374586,-0.490302099,1.373368499,0.727482926,0.486410657,-1.067956392,-0.99666339,-0.617176695,1
0.003875668,-0.996861703,-0.769464323,-0.105123489,-0.30050255,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.801702434,1.932124087,1.787320007,0.030739705,2.133828328,-0.608134247,-0.490302099,1.373368499,0.727482926,0.416645685,-0.990496475,-1.077922676,-0.303862804,1
0.11167031,-1.003622684,-0.760658327,-0.174537753,-0.271672312,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.801702434,1.932124087,1.787320007,0.030739705,0.305876054,-0.608134247,-0.490302099,1.373368499,0.727482926,0.416645685,-0.990496475,-0.224700178,1.401957264,1
0.151594252,-1.017144645,-0.756255328,-0.179380608,-0.192943584,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.801702434,1.932124087,1.787320007,-1.318529236,2.133828328,-0.608134247,-0.490302099,1.373368499,0.727482926,0.416645685,-0.990496475,-1.037293033,1.36714461,1
0.127639887,-1.017144645,-0.7628727,-0.289152002,-0.649791974,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.786808973,1.919296478,1.787320007,-1.318529236,0.305876054,-0.593374586,-0.471293466,1.373368499,0.727482926,0.416645685,-0.990496475,-1.077922676,0.04426374,1
0.163571434,-0.973198271,-0.754066703,-0.292380573,0.724079763,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.801702434,1.919296478,1.787320007,0.030739705,0.305876054,-0.608134247,-0.490302099,1.373368499,0.727482926,0.416645685,-1.029226433,-1.077922676,1.471582573,1
0.155586646,-1.030666607,-0.776055947,-0.285923432,-0.222882678,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.786808973,1.919296478,1.787320007,0.030739705,0.305876054,-0.608134247,-0.490302099,1.437611587,0.727482926,0.416645685,-0.990496475,-1.037293033,1.506395228,1
0.463000996,-1.010383665,-0.747475079,-0.240723446,0.158563551,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.786808973,1.919296478,1.772985486,-1.318529236,0.305876054,-0.593374586,-0.471293466,1.437611587,0.662982098,0.416645685,-0.990496475,-1.077922676,1.436769919,1
0.279350866,-1.010383665,-0.7628727,-0.101894918,0.319347572,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.786808973,1.919296478,1.772985486,0.030739705,0.305876054,-0.593374586,-0.490302099,1.437611587,0.662982098,0.339904218,-0.990496475,-0.143440892,1.471582573,1
0.135624675,-0.996861703,-0.776055947,-0.135794907,-0.84495051,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.773269462,1.919296478,1.772985486,0.030739705,0.305876054,-0.593374586,-0.490302099,1.437611587,0.662982098,0.339904218,-0.990496475,-0.54973732,1.436769919,1
0.09170834,-1.010383665,-0.765061324,-0.457037665,-1.203110777,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.773269462,1.919296478,1.772985486,0.030739705,0.305876054,-0.593374586,-0.490302099,1.437611587,0.662982098,0.339904218,-0.913036559,-1.037293033,-0.547551386,1
0.003875668,-1.030666607,-0.767275699,-0.652366175,-0.657553962,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.773269462,1.919296478,1.772985486,0.030739705,0.305876054,-0.593374586,-0.490302099,1.437611587,0.598481266,0.270139251,-1.067956392,-0.874774462,-0.477926077,1
0.175548617,-1.023905626,-0.784861944,-0.542594781,-0.10645287,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.773269462,1.919296478,1.772985486,1.380008646,0.305876054,-0.593374586,-0.490302099,1.437611587,0.598481266,0.270139251,-1.10668635,1.034818748,-2.044495527,1
0.486955362,-1.017144645,-0.7628727,-0.46188052,0.502308699,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.773269462,1.919296478,1.772985486,0.030739705,0.305876054,-0.608134247,-0.490302099,1.437611587,0.598481266,0.270139251,1.604410726,0.384744464,0.322764976,1
0.35121396,-1.010383665,-0.75185233,-0.15516633,0.831638728,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.773269462,1.919296478,1.772985486,0.030739705,0.305876054,-0.593374586,-0.490302099,1.437611587,0.598481266,0.270139251,1.604410726,0.872300177,1.715271154,1
0.223457346,-1.017144645,-0.760658327,-0.11158063,0.148583853,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.773269462,1.90361829,1.772985486,1.380008646,0.305876054,-0.593374586,-0.490302099,1.437611587,0.598481266,0.270139251,0.093942355,-1.606108032,0.253139667,1
-0.056010244,-1.030666607,-0.767275699,-0.095437777,-0.595458065,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.773269462,1.90361829,1.758650965,1.380008646,0.305876054,-0.608134247,-0.490302099,1.437611587,0.598481266,0.270139251,0.636161771,1.197337319,0.949392756,1
-0.060002639,-0.996861703,-0.769464323,-0.185837749,-0.380340133,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.761083903,1.889365391,1.758650965,0.030739705,0.305876054,-0.593374586,-0.490302099,1.495430368,0.598481266,0.207350778,-1.067956392,-0.793515177,0.392390285,1
-0.00410912,-0.973198271,-0.787076317,-0.127723481,0.231748002,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.761083903,1.889365391,1.758650965,1.380008646,0.305876054,-0.608134247,-0.490302099,1.495430368,0.598481266,0.207350778,0.132672314,1.684893032,0.079076395,1
0.01585285,-1.003622684,-0.782673319,-0.129337767,-0.159677925,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.761083903,1.889365391,1.758650965,0.030739705,0.305876054,-0.593374586,-0.490302099,1.495430368,0.598481266,0.207350778,0.248862188,0.994189105,-0.512738731,1
0.311290018,-1.010383665,-0.760658327,-0.145480619,0.421362261,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.761083903,1.889365391,1.758650965,0.030739705,0.305876054,-0.608134247,-0.490302099,1.495430368,0.598481266,0.207350778,-0.951766517,-1.118552319,-0.26905015,1
-0.067987427,-1.010383665,-0.780458945,-0.158394901,-0.297175984,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.761083903,1.889365391,1.758650965,0.030739705,0.305876054,-0.608134247,-0.490302099,1.495430368,0.598481266,0.207350778,0.132672314,1.684893032,0.04426374,1
0.195510587,-0.993481213,-0.756255328,-0.090594922,0.660875009,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.747544392,1.889365391,1.758650965,1.380008646,0.305876054,-0.608134247,-0.490302099,1.495430368,0.527530353,0.207350778,0.171402272,-0.346589106,0.775329484,1
0.107677916,-1.023905626,-0.780458945,-0.119652055,-0.439109464,-0.397557377,3.149650161,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.747544392,1.889365391,1.758650965,-1.318529236,-1.522076219,-0.608134247,-0.490302099,1.495430368,0.527530353,0.13758581,-0.990496475,-0.874774462,0.844954793,1
0.11167031,-1.003622684,-0.780458945,-0.423137676,-1.440405815,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.747544392,1.889365391,1.742882991,-1.318529236,-1.522076219,-0.593374586,-0.490302099,1.495430368,0.463029525,0.13758581,1.604410726,-0.427848392,-1.487493056,1
0.09170834,-1.010383665,-0.75185233,-0.586180481,-0.480137111,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.747544392,1.889365391,1.742882991,-1.318529236,-1.522076219,-0.593374586,-0.490302099,1.495430368,0.463029525,0.13758581,0.403782021,1.156707676,-0.58236404,1
-0.020078698,-0.993481213,-0.776055947,-0.508694791,-0.439109464,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.747544392,1.876537782,1.742882991,0.030739705,0.305876054,-0.608134247,-0.490302099,1.495430368,0.463029525,0.13758581,-3.236834053,-1.687367317,0.462015594,1
0.291328048,-1.017144645,-0.75185233,-0.474794802,-0.374795856,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.747544392,1.876537782,1.742882991,0.030739705,0.305876054,-0.608134247,-0.490302099,1.495430368,0.463029525,0.067820838,0.326322105,-0.265329821,0.113889049,1
0.486955362,-0.96643729,-0.745260706,-0.413451964,0.441321656,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.747544392,1.876537782,1.729981922,0.030739705,2.133828328,-0.593374586,-0.490302099,1.566097767,0.463029525,0.067820838,-0.990496475,0.669151963,1.471582573,1
0.175548617,-1.044188568,-0.771678696,-0.235880591,0.127515602,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.747544392,1.876537782,1.729981922,0.030739705,0.305876054,-0.608134247,-0.490302099,1.566097767,0.463029525,0.067820838,1.643140685,-0.874774462,-0.129799532,1
-0.036048274,-1.023905626,-0.780458945,-0.339194844,-0.087602329,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.747544392,1.876537782,1.729981922,0.030739705,0.305876054,-0.593374586,-0.490302099,1.495430368,0.404978778,0.067820838,-0.099707436,1.075448391,-0.756427312,1
-0.187759252,-1.017144645,-0.782673319,-0.431209101,-0.627614869,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.734004882,1.862284883,1.729981922,0.030739705,0.305876054,-0.608134247,-0.490302099,1.495430368,0.404978778,0.067820838,-1.10668635,1.441115176,-2.148933491,1
-0.095934186,-1.030666607,-0.793667941,-0.694337591,-1.339499981,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.734004882,1.862284883,1.729981922,0.030739705,0.305876054,-0.593374586,-0.490302099,1.495430368,0.404978778,0.067820838,-1.067956392,-1.077922676,-1.731181637,1
0.067753975,-0.979959251,-0.800259565,-0.713709013,0.537792069,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.734004882,1.862284883,1.729981922,0.030739705,-1.522076219,-0.593374586,-0.490302099,1.495430368,0.404978778,-0.008920629,0.132672314,-0.915404105,-0.129799532,1
0.263381288,-1.010383665,-0.776055947,-0.408609109,1.323970488,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.734004882,1.862284883,1.729981922,0.030739705,-1.522076219,-0.593374586,-0.490302099,1.495430368,0.404978778,-0.008920629,1.991710309,1.644263389,1.610833191,1
0.307297625,-1.010383665,-0.787076317,0.015947902,1.594531186,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.734004882,1.862284883,1.729981922,-1.318529236,0.305876054,-0.593374586,-0.490302099,1.495430368,0.404978778,-0.008920629,0.558701854,-0.10281125,-0.164612187,1
0.051784398,-0.996861703,-0.769464323,0.22903355,0.902605469,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.734004882,1.862284883,1.729981922,-1.318529236,0.305876054,-0.593374586,-0.490302099,1.495430368,0.404978778,-0.008920629,0.791081604,0.019077679,1.645645845,1
-0.143842916,-1.023905626,-0.784861944,0.353333512,0.180740657,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.734004882,1.862284883,1.729981922,1.380008646,-1.522076219,-0.593374586,-0.490302099,1.495430368,0.404978778,-0.008920629,0.946001436,0.019077679,0.009451086,1
0.055776792,-1.017144645,-0.784861944,0.196747846,0.019956637,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.734004882,1.862284883,1.729981922,0.030739705,-1.522076219,-0.593374586,-0.490302099,1.495430368,0.404978778,-0.078685596,0.791081604,-0.143440892,1.436769919,1
-0.087949398,-1.010383665,-0.789264942,0.027247899,-0.950291766,-0.397557377,2.361907202,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.734004882,1.862284883,1.714213949,-1.318529236,0.305876054,-0.593374586,-0.490302099,1.495430368,0.404978778,-0.078685596,1.178381186,-0.671626248,1.471582573,1
0.215472559,-1.017144645,-0.776055947,-0.03409494,0.022174347,-0.423106219,-0.592128909,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.71911142,1.848031985,1.714213949,-1.318529236,-1.522076219,-0.608134247,-0.490302099,1.495430368,0.34047795,-0.078685596,1.643140685,-2.418700887,1.645645845,1
0.239426924,-1.030666607,-0.789264942,-0.056694932,-0.402517239,-0.423106219,-0.395193172,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.71911142,1.848031985,1.714213949,0.030739705,0.305876054,-0.593374586,-0.490302099,1.495430368,0.34047795,-0.078685596,0.791081604,-2.174923031,0.636078866,1
-0.060002639,-0.96643729,-0.767275699,-0.03409494,-0.263910324,-0.423106219,-0.198257429,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.71911142,1.848031985,1.714213949,0.030739705,-1.522076219,-0.593374586,-0.490302099,1.495430368,0.275977118,-0.078685596,0.636161771,1.684893032,-1.034928548,1
0.119655099,-1.010383665,-0.7628727,-0.139023478,-0.645356554,-0.423106219,-0.198257429,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.71911142,1.848031985,1.70131288,0.030739705,0.305876054,-0.593374586,-0.490302099,1.495430368,0.275977118,-0.141474069,0.558701854,1.075448391,-0.373488113,1
0.087715945,-1.010383665,-0.793667941,-0.180994894,-0.143045095,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.71911142,1.848031985,1.70131288,0.030739705,0.305876054,-0.608134247,-0.490302099,1.495430368,0.275977118,-0.141474069,0.093942355,0.547263035,-0.791239967,1
0.199502982,-1.010383665,-0.771678696,-0.521609074,-1.577903875,-0.423106219,0.19561405,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.70557191,1.848031985,1.70131288,0.030739705,0.305876054,-0.593374586,-0.490302099,1.495430368,0.275977118,-0.141474069,-1.067956392,0.100336964,-0.477926077,1
-0.016086303,-1.010383665,-0.760658327,-0.838008975,-1.205328489,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.70557191,1.848031985,1.70131288,-1.318529236,0.305876054,-0.593374586,-0.490302099,1.495430368,0.275977118,-0.141474069,-1.145416308,-0.10281125,-1.000115894,1
0.347221566,-1.017144645,-0.745260706,-0.938094659,-1.01793194,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.70557191,1.848031985,1.70131288,0.030739705,2.133828328,-0.608134247,-0.490302099,1.437611587,0.275977118,-0.141474069,-0.951766517,0.953559462,1.436769919,1
0.267373683,-1.010383665,-0.776055947,-0.934866088,0.269449082,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.70557191,1.848031985,1.70131288,-1.318529236,0.305876054,-0.593374586,-0.490302099,1.437611587,0.275977118,-0.141474069,-1.145416308,0.831670534,-0.338675459,1
0.211480165,-0.979959251,-0.776055947,-0.695951876,0.146366143,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.70557191,1.832353796,1.70131288,0.030739705,0.305876054,-0.608134247,-0.490302099,1.437611587,0.205026205,-0.211239037,0.055212397,-0.99666339,0.079076395,1
-0.199736434,-1.023905626,-0.789264942,-0.568423345,-0.424694345,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.70557191,1.832353796,1.70131288,0.030739705,0.305876054,-0.608134247,-0.490302099,1.437611587,0.205026205,-0.211239037,0.403782021,1.684893032,-0.199424841,1
0.043799609,-1.010383665,-0.789264942,-0.526451929,0.002214952,-0.429506436,-0.789064651,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.70557191,1.832353796,1.70131288,0.030739705,-1.522076219,-0.608134247,-0.490302099,1.437611587,0.205026205,-0.211239037,-0.332087185,1.563004104,-1.104553857,1
0.191518193,-0.996861703,-0.771678696,-0.515151932,-1.014605374,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.69338635,1.832353796,1.686978359,0.030739705,-1.522076219,-0.593374586,-0.490302099,1.437611587,0.205026205,-0.211239037,-0.796846684,-0.99666339,-0.791239967,1
0.01585285,-0.973198271,-0.787076317,-0.642680464,-0.735173834,-0.397557377,2.952714424,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.70557191,1.832353796,1.70131288,0.030739705,0.305876054,-0.608134247,-0.490302099,1.437611587,0.205026205,-0.281004009,-0.680656809,1.766152318,-0.303862804,1
-0.00410912,-0.996861703,-0.782673319,-0.704023303,-0.737391545,-0.397557377,2.164971459,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.69338635,1.818100897,1.686978359,0.030739705,0.305876054,-0.593374586,-0.490302099,1.437611587,0.140525377,-0.281004009,-0.409547102,1.116078033,-0.965303239,1
0.155586646,-1.023905626,-0.7628727,-0.631380468,-0.029941852,-0.397557377,1.574164237,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.69338635,1.818100897,1.686978359,0.030739705,0.305876054,-0.593374586,-0.490302099,1.437611587,0.140525377,-0.281004009,-0.060977478,-1.037293033,-0.89567793,1
0.267373683,-1.010383665,-0.767275699,-0.494166224,-0.208467559,-0.423106219,-1.576807616,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.69338635,1.818100897,1.686978359,-1.318529236,0.305876054,-0.593374586,-0.490302099,1.437611587,0.140525377,-0.281004009,1.875520434,-0.387218749,1.576020536,1
0.455016209,-1.003622684,-0.75185233,-0.442509098,-0.456851149,-0.423106219,-1.576807616,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.69338635,1.818100897,1.686978359,-1.318529236,0.305876054,-0.593374586,-0.490302099,1.437611587,0.140525377,-0.281004009,0.171402272,0.91292982,-0.303862804,1
-0.103918975,-1.030666607,-0.793667941,-0.394080542,-0.540015298,-0.423106219,-1.182936131,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.69338635,1.818100897,1.686978359,-1.318529236,0.305876054,-0.608134247,-0.490302099,1.437611587,0.140525377,-0.281004009,-1.145416308,0.547263035,-0.930490585,1
0.195510587,-1.010383665,-0.7628727,-0.555509063,-1.620040377,-0.397557377,1.968035717,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.69338635,1.818100897,1.686978359,1.380008646,0.305876054,-0.608134247,-0.490302099,1.437611587,0.140525377,-0.281004009,-1.10668635,0.425374106,-1.974870218,1
0.20748777,-1.010383665,-0.771678696,-0.699180446,-0.249495205,-0.429506436,-1.773743353,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.67984684,1.818100897,1.686978359,0.030739705,2.133828328,-0.608134247,-0.507582675,1.437611587,0.140525377,-0.281004009,-1.029226433,0.466003749,1.193081337,1
0.263381288,-1.030666607,-0.787076317,-0.529680499,-0.252821771,-0.423106219,-0.592128909,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.67984684,1.818100897,1.686978359,-1.318529236,-1.522076219,-0.608134247,-0.490302099,1.373368499,0.08247463,-0.281004009,-1.067956392,0.547263035,-2.009682873,1
-0.199736434,-1.023905626,-0.809065562,-0.507080507,-0.385884409,-0.423106219,-0.395193172,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.67984684,1.818100897,1.686978359,-1.318529236,-3.350028492,-0.622893909,-0.490302099,1.373368499,0.08247463,-0.357745475,-1.10668635,0.831670534,1.506395228,1
-0.215706011,-0.996861703,-0.793667941,-0.490937654,-0.099799738,-0.423106219,-0.198257429,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.67984684,1.805273289,1.686978359,0.030739705,-1.522076219,-0.608134247,-0.490302099,1.373368499,0.08247463,-0.357745475,-1.067956392,1.684893032,0.566453557,1
-0.024071091,-0.96643729,-0.776055947,-0.319823422,0.673072418,-0.423106219,-0.198257429,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.67984684,1.805273289,1.672643838,0.030739705,0.305876054,-0.608134247,-0.490302099,1.373368499,0.08247463,-0.357745475,1.565680768,1.034818748,0.183514358,1
0.159579041,-1.003622684,-0.77827032,-0.303680569,-0.215120691,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.67984684,1.805273289,1.672643838,0.030739705,2.133828328,-0.608134247,-0.490302099,1.373368499,0.08247463,-0.427510443,0.829811562,-1.077922676,-1.591931019,1
-0.331485442,-0.996861703,-0.802473938,-0.729851866,-1.635564351,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.67984684,1.805273289,1.672643838,0.030739705,0.305876054,-0.608134247,-0.490302099,1.373368499,0.08247463,-0.427510443,-0.758116726,1.319226247,-0.338675459,1
-0.14783531,-1.017144645,-0.77827032,-0.909037525,-0.594349209,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.666307329,1.805273289,1.672643838,0.030739705,0.305876054,-0.608134247,-0.490302099,1.373368499,0.017973802,-0.427510443,0.326322105,-0.184070535,-0.164612187,1
0.291328048,-1.003622684,-0.745260706,-0.758909,0.436886236,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.666307329,1.79102039,1.658309317,0.030739705,2.133828328,-0.608134247,-0.490302099,1.373368499,0.08247463,-0.427510443,0.248862188,-0.305959463,-1.104553857,1
0.167563828,-1.017144645,-0.789264942,-0.46188052,0.637589048,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.666307329,1.79102039,1.658309317,0.030739705,2.133828328,-0.608134247,-0.471293466,1.373368499,0.017973802,-0.427510443,-0.913036559,0.750411249,1.36714461,1
-0.107911369,-1.017144645,-0.760658327,-0.34726627,-0.284978575,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.666307329,1.79102039,1.658309317,0.030739705,2.133828328,-0.593374586,-0.471293466,1.373368499,0.017973802,-0.427510443,-0.913036559,0.953559462,-0.164612187,1
0.331251989,-1.017144645,-0.754066703,-0.382780545,-0.280543154,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.666307329,1.79102039,1.658309317,0.030739705,0.305876054,-0.608134247,-0.471293466,1.309125407,0.017973802,-0.490298916,-0.796846684,0.91292982,-0.756427312,1
0.291328048,-1.017144645,-0.75185233,-0.516766217,-0.596566919,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.666307329,1.79102039,1.658309317,0.030739705,0.305876054,-0.593374586,-0.471293466,1.309125407,-0.04652703,-0.490298916,-0.835576642,0.62852232,-0.164612187,1
0.399122691,-1.010383665,-0.736454709,-0.542594781,-0.729629557,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.666307329,1.79102039,1.658309317,0.030739705,2.133828328,-0.593374586,-0.455740948,1.309125407,-0.04652703,-0.490298916,-0.835576642,-0.224700178,-0.26905015,1
0.526879303,-0.993481213,-0.776055947,-0.57003763,-0.597675775,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.666307329,1.79102039,1.658309317,0.030739705,0.305876054,-0.593374586,-0.455740948,1.309125407,-0.04652703,-0.490298916,1.604410726,-0.184070535,-1.940057564,1
0.099693127,-1.010383665,-0.767275699,-0.331123419,0.600996823,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.666307329,1.79102039,1.658309317,0.030739705,-1.522076219,-0.608134247,-0.455740948,1.309125407,-0.04652703,-0.490298916,0.365052063,-0.387218749,-0.060174223,1
0.183533405,-0.979959251,-0.780458945,-0.145480619,1.129920808,-0.429506436,-0.789064651,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.651413868,1.79102039,1.658309317,-1.318529236,0.305876054,-0.593374586,-0.455740948,1.244882319,-0.04652703,-0.490298916,-0.44827706,1.481744818,-1.243804475,1
0.09170834,-1.003622684,-0.760658327,0.038547895,0.145257287,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.651413868,1.776767491,1.658309317,0.030739705,-1.522076219,-0.608134247,-0.436732315,1.244882319,-0.04652703,-0.560063884,-0.564466935,-0.874774462,-0.199424841,1
0.367183537,-1.017144645,-0.749663704,-0.029252083,-0.251712916,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.651413868,1.776767491,1.643974796,0.030739705,-3.350028492,-0.622893909,-0.436732315,1.244882319,-0.04652703,-0.560063884,-0.758116726,1.522374461,-0.965303239,1
-0.071979821,-1.023905626,-0.802473938,-0.287537718,-1.043435612,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.651413868,1.776767491,1.643974796,0.030739705,-1.522076219,-0.608134247,-0.436732315,1.244882319,-0.04652703,-0.560063884,-0.409547102,-0.956033748,-0.686802003,1
-0.239660376,-0.96643729,-0.77827032,-0.708866158,-0.970251161,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.639228308,1.776767491,1.643974796,-1.318529236,-1.522076219,-0.608134247,-0.436732315,1.244882319,-0.117477943,-0.629828856,-0.913036559,1.563004104,-1.174179166,1
-0.123880945,-1.010383665,-0.77827032,-0.742766147,-0.253930627,-0.435906655,-1.773743353,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.639228308,1.776767491,1.643974796,0.030739705,0.305876054,-0.622893909,-0.436732315,1.244882319,-0.117477943,-0.629828856,0.248862188,-0.99666339,-0.060174223,1
0.103685522,-0.973198271,-0.804662563,-0.671737598,0.078725968,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.639228308,1.776767491,1.643974796,0.030739705,0.305876054,-0.608134247,-0.455740948,1.244882319,-0.181978771,-0.629828856,-0.254627269,-0.224700178,1.506395228,1
-0.067987427,-1.017144645,-0.787076317,-0.565194774,-0.200705572,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.639228308,1.776767491,1.643974796,0.030739705,0.305876054,-0.608134247,-0.455740948,1.244882319,-0.181978771,-0.629828856,1.410760935,1.441115176,-2.079308182,1
0.203495376,-0.979959251,-0.776055947,-0.457037665,-0.19405244,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.639228308,1.776767491,1.629640275,0.030739705,0.305876054,-0.608134247,-0.455740948,1.244882319,-0.181978771,-0.629828856,-1.997475389,-1.240441247,-0.58236404,1
0.163571434,-1.003622684,-0.77827032,-0.453809094,-0.969142305,-0.429506436,-0.789064651,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.639228308,1.776767491,1.629640275,0.030739705,3.9617806,-0.608134247,-0.455740948,1.17421492,-0.181978771,-0.629828856,-1.067956392,-1.199811604,-0.860865276,1
0.139617069,-1.030666607,-0.802473938,-0.582951912,-0.233971231,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.639228308,1.761089303,1.629640275,-1.318529236,0.305876054,-0.608134247,-0.455740948,1.17421492,-0.181978771,-0.629828856,-0.332087185,-0.184070535,-0.129799532,1
0.055776792,-1.030666607,-0.793667941,-0.57003763,-0.154133649,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.639228308,1.776767491,1.629640275,-1.318529236,0.305876054,-0.622893909,-0.455740948,1.17421492,-0.181978771,-0.706570318,-0.796846684,-0.143440892,-1.696368983,1
-0.079964609,-0.979959251,-0.795882314,-0.57003763,-0.512293916,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.639228308,1.761089303,1.629640275,-1.318529236,0.305876054,-0.622893909,-0.455740948,1.17421492,-0.181978771,-0.629828856,-1.10668635,0.750411249,-1.313429784,1
-0.111903762,-1.010383665,-0.769464323,-0.700794732,-0.783963468,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.639228308,1.761089303,1.629640275,-1.318529236,0.305876054,-0.622893909,-0.471293466,1.109971832,-0.181978771,-0.706570318,-0.796846684,-0.143440892,1.471582573,1
-0.175782069,-0.979959251,-0.798070939,-0.676580454,-0.728520702,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.639228308,1.748261694,1.629640275,0.030739705,0.305876054,-0.608134247,-0.471293466,1.109971832,-0.181978771,-0.706570318,-0.215897311,-0.10281125,-0.651989349,1
0.007868062,-1.017144645,-0.782673319,-0.594251908,0.06874627,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.624334847,1.748261694,1.629640275,0.030739705,0.305876054,-0.608134247,-0.471293466,1.109971832,-0.181978771,-0.706570318,1.52695081,-1.199811604,1.332331955,1
0.019845244,-1.010383665,-0.77827032,-0.406994823,0.190720355,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.624334847,1.748261694,1.629640275,0.030739705,0.305876054,-0.622893909,-0.471293466,1.109971832,-0.181978771,-0.706570318,-0.603196893,-1.199811604,1.436769919,1
-0.135858128,-0.993481213,-0.780458945,-0.516766217,-0.787290034,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.624334847,1.748261694,1.629640275,0.030739705,2.133828328,-0.622893909,-0.471293466,1.109971832,-0.240029518,-0.706570318,-0.719386768,-0.143440892,1.05383072,1
0.191518193,-1.003622684,-0.765061324,-0.645909035,0.076508258,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.624334847,1.748261694,1.615305754,0.030739705,0.305876054,-0.622893909,-0.471293466,1.109971832,-0.240029518,-0.77633529,-0.758116726,-0.346589106,-0.826052621,1
0.283343259,-1.030666607,-0.780458945,-0.465109091,0.756236567,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.612149287,1.748261694,1.615305754,0.030739705,0.305876054,-0.622893909,-0.471293466,1.109971832,-0.240029518,-0.77633529,1.178381186,1.075448391,-1.696368983,1
0.075738762,-1.017144645,-0.787076317,-0.231037735,0.882646072,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.612149287,1.748261694,1.615305754,0.030739705,0.305876054,-0.622893909,-0.471293466,1.109971832,-0.240029518,-0.77633529,-0.835576642,-0.062181607,-0.408300768,1
0.231442135,-1.017144645,-0.771678696,-0.072837784,0.446865934,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.612149287,1.748261694,1.615305754,0.030739705,0.305876054,-0.608134247,-0.471293466,1.05215305,-0.240029518,-0.77633529,1.565680768,-0.305959463,1.297519301,1
0.223457346,-1.003622684,-0.776055947,0.059533603,-0.895957855,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.612149287,1.748261694,1.615305754,0.030739705,0.305876054,-0.622893909,-0.490302099,1.05215305,-0.240029518,-0.77633529,1.643140685,-1.037293033,1.227893992,1
0.283343259,-1.003622684,-0.7628727,-0.04378065,0.027718624,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.612149287,1.748261694,1.615305754,-1.318529236,0.305876054,-0.608134247,-0.490302099,1.05215305,-0.240029518,-0.77633529,-0.370817143,1.522374461,-0.826052621,1
0.067753975,-1.017144645,-0.765061324,-0.168080612,-0.167439912,-0.429506436,-0.789064651,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.612149287,1.732583505,1.615305754,1.380008646,0.305876054,-0.622893909,-0.490302099,1.05215305,-0.240029518,-0.77633529,0.326322105,-0.509107677,-1.20899182,1
0.155586646,-1.030666607,-0.804662563,-0.161623471,-0.409170371,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.612149287,1.732583505,1.615305754,-1.318529236,0.305876054,-0.622893909,-0.490302099,1.05215305,-0.304530346,-0.77633529,-0.370817143,1.319226247,-0.547551386,1
0.247411712,-0.996861703,-0.789264942,-0.264937725,-0.266128035,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.612149287,1.732583505,1.615305754,0.030739705,0.305876054,-0.622893909,-0.490302099,1.05215305,-0.304530346,-0.839123763,-0.177167352,-0.143440892,-0.234237495,1
0.103685522,-1.003622684,-0.795882314,-0.109966344,0.450192499,-0.423106219,-0.789064651,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.598609777,1.719755896,1.600971233,0.030739705,0.305876054,-0.622893909,-0.471293466,0.987909958,-0.304530346,-0.839123763,-1.958745431,1.400485533,-1.243804475,1
0.067753975,-1.003622684,-0.787076317,0.025633614,0.320456427,-0.423106219,-0.592128909,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.598609777,1.719755896,1.600971233,0.030739705,0.305876054,-0.622893909,-0.490302099,0.987909958,-0.304530346,-0.839123763,-0.8743066,0.425374106,-0.094986878,1
0.019845244,-0.979959251,-0.77827032,0.175762139,1.207540681,-0.423106219,-0.592128909,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.598609777,1.719755896,1.600971233,0.030739705,0.305876054,-0.622893909,-0.471293466,0.987909958,-0.369031178,-0.839123763,1.217111144,-1.077922676,0.949392756,1
0.267373683,-1.023905626,-0.782673319,0.366247794,0.731841749,-0.423106219,-0.395193172,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.598609777,1.719755896,1.600971233,0.030739705,0.305876054,-0.622893909,-0.471293466,0.987909958,-0.369031178,-0.839123763,-0.332087185,-1.159181961,-0.373488113,1
0.215472559,-0.973198271,-0.787076317,0.301676385,-0.135283108,-0.423106219,-0.395193172,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.598609777,1.719755896,1.600971233,0.030739705,0.305876054,-0.622893909,-0.490302099,0.92366687,-0.369031178,-0.839123763,-0.796846684,0.587892677,-2.288184109,1
0.171556223,-1.010383665,-0.77827032,0.291990674,1.382739821,-0.423106219,-0.395193172,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.598609777,1.719755896,1.586636711,-1.318529236,0.305876054,-0.622893909,-0.490302099,0.92366687,-0.369031178,-0.90888873,-0.215897311,-0.915404105,0.148701704,1
0.131632281,-0.973198271,-0.782673319,0.193519276,-0.421367779,-0.423106219,-1.379871874,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.598609777,1.719755896,1.586636711,0.030739705,0.305876054,-0.622893909,-0.490302099,0.92366687,-0.369031178,-0.90888873,1.372030977,-0.143440892,0.914580102,1
0.003875668,-1.023905626,-0.780458945,0.132176438,-0.016635589,-0.423106219,-0.986000394,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.598609777,1.719755896,1.586636711,1.380008646,0.305876054,-0.608134247,-0.471293466,0.92366687,-0.369031178,-0.90888873,0.287592147,1.400485533,-1.348242438,1
