-0.187759252,-1.003622684,-0.694664846,-0.386009116,-1.275186373,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.552443492,0.554551193,-1.318529236,0.305876054,0.780749934,0.356446099,1.05215305,0.205026205,1.253825318,-0.8743066,-1.199811604,1.471582573,0
-0.235667982,-1.017144645,-0.776055947,0.167690713,0.700793801,-0.423106219,-0.986000394,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.598609777,1.719755896,1.586636711,1.380008646,0.305876054,-0.622893909,-0.490302099,0.92366687,-0.369031178,-0.90888873,0.791081604,0.547263035,1.541207882,1
0.231442135,-1.017144645,-0.787076317,0.361404937,0.674181273,-0.397557377,1.574164237,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.598609777,1.705502998,1.586636711,1.380008646,0.305876054,-0.622893909,-0.490302099,0.92366687,-0.369031178,-0.90888873,-0.680656809,-1.118552319,-2.288184109,1
-0.12787334,-1.017144645,-0.822274556,0.375933504,-0.694146187,-0.423106219,-0.395193172,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.598609777,1.705502998,1.586636711,-1.318529236,0.305876054,-0.622893909,-0.490302099,0.852999471,-0.369031178,-0.978653698,-0.177167352,1.319226247,-0.791239967,1
-0.008101515,-1.017144645,-0.804662563,0.003033621,-1.452603224,-0.423106219,-0.395193172,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.585070266,1.705502998,1.586636711,-1.318529236,0.305876054,-0.622893909,-0.490302099,0.852999471,-0.369031178,-0.978653698,0.287592147,-1.118552319,-0.512738731,1
0.059769186,-1.010383665,-0.767275699,-0.298837714,-0.735173834,-0.423106219,-0.592128909,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.585070266,1.705502998,1.586636711,-1.318529236,0.305876054,-0.608134247,-0.490302099,0.852999471,-0.369031178,-0.978653698,-0.835576642,1.156707676,0.427202939,1
0.339236777,-1.010383665,-0.784861944,-0.41829482,-0.269454601,-0.423106219,-0.395193172,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.585070266,1.705502998,1.586636711,1.380008646,-1.522076219,-0.622893909,-0.490302099,0.788756383,-0.369031178,-0.978653698,1.333301019,-1.037293033,-1.348242438,1
0.239426924,-1.030666607,-0.795882314,-0.234266305,0.936979983,-0.423106219,-0.395193172,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.585070266,1.705502998,1.586636711,0.030739705,0.305876054,-0.622893909,-0.490302099,0.788756383,-0.439982091,-0.978653698,-0.8743066,1.400485533,-0.547551386,1
0.183533405,-0.973198271,-0.784861944,0.11119073,1.060062924,-0.423106219,-0.198257429,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.585070266,1.705502998,1.57230219,-1.318529236,0.305876054,-0.622893909,-0.490302099,0.788756383,-0.439982091,-0.978653698,-0.680656809,-1.199811604,-0.025361569,1
-0.056010244,-1.010383665,-0.798070939,0.022405043,-0.95140062,-0.423106219,-0.198257429,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.571530756,1.705502998,1.57230219,-1.318529236,0.305876054,-0.622893909,-0.490302099,0.788756383,-0.504482918,-1.055395164,-0.332087185,-0.265329821,-0.791239967,1
0.30330523,-1.010383665,-0.7628727,-0.22942345,-0.71964986,-0.397557377,2.755778682,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.571530756,1.705502998,1.57230219,-1.318529236,0.305876054,-0.622893909,-0.490302099,0.788756383,-0.504482918,-1.055395164,1.372030977,1.35985589,1.297519301,1
0.251404106,-0.996861703,-0.769464323,-0.22942345,-0.03770384,-0.397557377,2.361907202,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.571530756,1.705502998,1.57230219,-1.318529236,-1.522076219,-0.622893909,-0.490302099,0.788756383,-0.504482918,-1.055395164,-1.571445849,1.888041246,-0.199424841,1
0.498932544,-1.023905626,-0.782673319,-0.358566267,-0.872671893,-0.397557377,1.77109998,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.571530756,1.705502998,1.57230219,-1.318529236,0.305876054,-0.622893909,-0.490302099,0.788756383,-0.504482918,-1.055395164,-0.835576642,-1.037293033,-0.965303239,1
0.44703142,-1.017144645,-0.809065562,-0.293994859,0.485675869,-0.423106219,-0.198257429,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.571530756,1.691250099,1.557967669,0.030739705,0.305876054,-0.622893909,-0.490302099,0.730937602,-0.504482918,-1.125160136,-0.913036559,-1.159181961,1.227893992,1
-0.048025457,-1.010383665,-0.809065562,-0.024409228,0.80280849,-0.397557377,2.755778682,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.571530756,1.691250099,1.557967669,1.380008646,-1.522076219,-0.622893909,-0.471293466,0.730937602,-0.504482918,-1.125160136,0.442511979,-0.387218749,-0.443113422,1
-0.24365277,-1.003622684,-0.82886618,0.240333547,1.183145864,-0.423106219,-0.198257429,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.571530756,1.691250099,1.557967669,0.030739705,-1.522076219,-0.622893909,-0.471293466,0.730937602,-0.504482918,-1.125160136,-0.796846684,-0.590366963,0.079076395,1
0.335244384,-0.973198271,-0.77827032,0.26616211,-2.76E-06,-0.423106219,-0.198257429,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.571530756,1.691250099,1.557967669,0.030739705,0.305876054,-0.622893909,-0.490302099,0.730937602,-0.562533666,-1.125160136,-0.409547102,1.075448391,-0.060174223,1
0.54284888,-0.996861703,-0.760658327,0.199976416,-0.14193624,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.571530756,1.6769972,1.557967669,-1.318529236,0.305876054,-0.622893909,-0.490302099,0.730937602,-0.562533666,-1.125160136,1.488220852,-0.834144819,0.148701704,1
0.530871697,-0.993481213,-0.793667941,-0.205209171,-0.612090894,-0.423106219,0.589485535,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.557991245,1.6769972,1.557967669,-1.318529236,0.305876054,-0.622893909,-0.490302099,0.730937602,-0.562533666,-1.125160136,1.410760935,1.441115176,0.253139667,1
0.199502982,-1.003622684,-0.769464323,-0.281080577,-0.380340133,-0.423106219,0.392549793,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.557991245,1.6769972,1.557967669,-1.318529236,0.305876054,-0.622893909,-0.490302099,0.666694514,-0.562533666,-1.125160136,-0.44827706,-0.834144819,-0.930490585,1
0.307297625,-1.044188568,-0.780458945,-0.193909175,0.073181692,-0.423106219,0.589485535,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.557991245,1.6769972,1.557967669,0.030739705,0.305876054,-0.622893909,-0.490302099,0.666694514,-0.562533666,-1.18794861,0.674891729,1.847411603,-0.094986878,1
0.323267201,-1.017144645,-0.787076317,0.069219315,0.963592511,-0.423106219,0.392549793,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.557991245,1.6769972,1.557967669,-1.318529236,0.305876054,-0.622893909,-0.490302099,0.666694514,-0.562533666,-1.18794861,-0.564466935,-0.54973732,1.436769919,1
0.019845244,-1.023905626,-0.795882314,0.325890663,0.481240448,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.557991245,1.6769972,1.557967669,0.030739705,0.305876054,-0.636177605,-0.490302099,0.602451422,-0.562533666,-1.18794861,1.449490893,0.222225893,1.332331955,1
-0.040040668,-1.023905626,-0.81346856,0.371090649,-0.088711185,-0.397557377,2.952714424,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.544451735,1.6769972,1.543633148,-1.318529236,0.305876054,-0.636177605,-0.490302099,0.602451422,-0.562533666,-1.18794861,1.604410726,1.35985589,-0.512738731,1
0.1875258,-1.010383665,-0.77827032,0.1144193,-0.47348398,-0.410357815,0.983357015,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.544451735,1.6769972,1.543633148,0.030739705,0.305876054,-0.636177605,-0.490302099,0.602451422,-0.562533666,-1.18794861,-0.332087185,-0.874774462,-1.139366511,1
0.411099872,-1.010383665,-0.756255328,-0.1148092,-1.189804514,-0.423106219,-0.198257429,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.544451735,1.6769972,1.543633148,0.030739705,0.305876054,-0.622893909,-0.490302099,0.602451422,-0.627034493,-1.18794861,-0.835576642,1.278596604,-0.89567793,1
-0.040040668,-1.030666607,-0.787076317,-0.197137746,0.082052534,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.544451735,1.6769972,1.543633148,0.030739705,0.305876054,-0.622893909,-0.490302099,0.602451422,-0.627034493,-1.18794861,0.093942355,-0.874774462,-1.243804475,1
0.127639887,-0.973198271,-0.771678696,-0.250409158,-0.393646397,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.544451735,1.662744301,1.543633148,1.380008646,0.305876054,-0.636177605,-0.490302099,0.531784023,-0.627034493,-1.18794861,-0.254627269,1.35985589,-0.826052621,1
0.415092267,-1.010383665,-0.77827032,-0.247180587,0.230639147,-0.397557377,2.952714424,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.544451735,1.662744301,1.543633148,0.030739705,0.305876054,-0.622893909,-0.490302099,0.531784023,-0.627034493,-1.18794861,-0.525736976,-0.184070535,-0.512738731,1
0.415092267,-0.996861703,-0.802473938,-0.15193776,0.479022738,-0.397557377,1.77109998,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.544451735,1.662744301,1.543633148,0.030739705,0.305876054,-0.622893909,-0.507582675,0.467540935,-0.627034493,-1.257713577,-0.758116726,1.400485533,0.148701704,1
0.419084661,-1.003622684,-0.787076317,-0.072837784,-0.114214857,-0.423106219,-1.576807616,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.544451735,1.662744301,1.543633148,1.380008646,0.305876054,-0.622893909,-0.507582675,0.467540935,-0.691535326,-1.257713577,1.836790476,-0.874774462,1.297519301,1
0.007868062,-1.003622684,-0.804662563,0.006262191,0.166325538,-0.397557377,1.574164237,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.544451735,1.662744301,1.543633148,0.030739705,-1.522076219,-0.622893909,-0.490302099,0.467540935,-0.691535326,-1.334455044,-0.796846684,1.35985589,-1.90524491,1
-0.028063485,-1.003622684,-0.771678696,-0.201980601,-0.481245966,-0.423106219,-0.986000394,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.544451735,1.648491403,1.543633148,0.030739705,-1.522076219,-0.636177605,-0.490302099,0.467540935,-0.691535326,-1.334455044,-0.603196893,-0.915404105,0.253139667,1
0.343229171,-1.044188568,-0.787076317,-0.097052063,0.155236985,-0.397557377,1.968035717,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.544451735,1.648491403,1.543633148,0.030739705,2.133828328,-0.622893909,-0.490302099,0.467540935,-0.691535326,-1.334455044,1.410760935,1.644263389,1.262706646,1
0.179541011,-1.010383665,-0.809065562,-0.219737738,-1.189804514,-0.423106219,-0.986000394,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.530912224,1.648491403,1.529298627,0.030739705,0.305876054,-0.636177605,-0.507582675,0.467540935,-0.691535326,-1.334455044,1.565680768,-0.224700178,-0.617176695,1
0.051784398,-1.017144645,-0.780458945,-0.360180552,-0.751806664,-0.423106219,-0.789064651,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.530912224,1.648491403,1.529298627,0.030739705,-1.522076219,-0.636177605,-0.490302099,0.409722153,-0.691535326,-1.334455044,-0.641926851,0.506633392,-0.651989349,1
0.235434529,-0.96643729,-0.7628727,-0.478023373,-0.322679657,-0.397557377,2.361907202,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.530912224,1.648491403,1.529298627,1.380008646,0.305876054,-0.636177605,-0.490302099,0.409722153,-0.691535326,-1.334455044,-0.254627269,-0.834144819,-0.721614658,1
0.618704369,-1.030666607,-0.7628727,-0.353723411,0.323782993,-0.423106219,-0.592128909,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.530912224,1.648491403,1.516397558,1.380008646,0.305876054,-0.622893909,-0.490302099,0.409722153,-0.691535326,-1.334455044,-0.44827706,1.400485533,1.471582573,1
0.079731157,-1.023905626,-0.795882314,-0.047009221,0.118644759,-0.423106219,-0.395193172,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.530912224,1.648491403,1.529298627,-1.318529236,0.305876054,-0.636177605,-0.490302099,0.409722153,-0.691535326,-1.334455044,1.372030977,-1.077922676,-0.58236404,1
-0.056010244,-1.003622684,-0.809065562,-0.208437742,-0.436891754,-0.423106219,-0.198257429,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.530912224,1.648491403,1.516397558,0.030739705,0.305876054,-0.636177605,-0.490302099,0.409722153,-0.762486234,-1.334455044,1.372030977,-0.265329821,0.287952321,1
-0.24365277,-1.017144645,-0.793667941,-0.403766253,-1.208655055,-0.423106219,-0.198257429,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.530912224,1.648491403,1.516397558,-1.318529236,0.305876054,-0.636177605,-0.490302099,0.409722153,-0.762486234,-1.397243517,-0.409547102,1.441115176,-0.547551386,1
-0.219698405,-1.023905626,-0.802473938,-0.634609039,-0.449089162,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.530912224,1.648491403,1.516397558,1.380008646,0.305876054,-0.622893909,-0.490302099,0.409722153,-0.762486234,-1.397243517,0.365052063,-0.265329821,-0.164612187,1
-0.095934186,-1.017144645,-0.793667941,-0.674966169,-1.992615763,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.530912224,1.634238504,1.516397558,0.030739705,0.305876054,-0.622893909,-0.471293466,0.409722153,-0.762486234,-1.397243517,0.326322105,0.669151963,-0.512738731,1
-0.139850523,-0.996861703,-0.782673319,-0.928408947,-1.272968663,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.517372714,1.634238504,1.516397558,-1.318529236,0.305876054,-0.622893909,-0.490302099,0.345479065,-0.826987066,-1.397243517,-0.254627269,-0.346589106,-0.89567793,1
-0.067987427,-1.023905626,-0.769464323,-0.834780404,-0.154133649,-0.423106219,-0.198257429,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.517372714,1.634238504,1.516397558,-1.318529236,0.305876054,-0.622893909,-0.490302099,0.345479065,-0.826987066,-1.397243517,-0.796846684,-0.915404105,-0.512738731,1
0.339236777,-0.973198271,-0.769464323,-0.689494736,-0.593240353,-0.423106219,-0.198257429,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.517372714,1.634238504,1.516397558,0.030739705,0.305876054,-0.622893909,-0.490302099,0.281235973,-0.826987066,-1.397243517,-0.835576642,-0.184070535,1.436769919,1
-0.012093909,-0.993481213,-0.767275699,-0.886437531,-1.034564769,-0.423106219,-0.198257429,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.517372714,1.634238504,1.516397558,-1.318529236,0.305876054,-0.636177605,-0.490302099,0.281235973,-0.826987066,-1.397243517,1.255841102,-0.956033748,1.193081337,1
0.642658734,-1.044188568,-0.756255328,-0.965537507,-1.311778599,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.517372714,1.634238504,1.516397558,-1.318529236,0.305876054,-0.622893909,-0.490302099,0.281235973,-0.826987066,-1.397243517,1.643140685,1.319226247,0.287952321,1
0.09170834,-1.044188568,-0.804662563,-1.055937479,-0.321570801,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.517372714,1.634238504,1.516397558,-1.318529236,2.133828328,-0.622893909,-0.490302099,0.281235973,-0.826987066,-1.397243517,-0.215897311,-0.915404105,-0.477926077,1
0.463000996,-0.979959251,-0.784861944,-0.784737563,0.527812371,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.503833203,1.634238504,1.500629585,-1.318529236,0.305876054,-0.636177605,-0.490302099,0.281235973,-0.826987066,-1.334455044,-2.694614637,1.441115176,-0.373488113,1
0.179541011,-1.003622684,-0.784861944,-0.502237651,0.339306968,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.503833203,1.634238504,1.500629585,0.030739705,0.305876054,-0.622893909,-0.507582675,0.281235973,-0.826987066,-1.334455044,0.597431812,-0.305959463,0.113889049,1
-0.060002639,-1.017144645,-0.776055947,-0.287537718,0.656439588,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.503833203,1.619985605,1.500629585,0.030739705,0.305876054,-0.636177605,-0.490302099,0.281235973,-0.826987066,-1.334455044,-0.215897311,1.522374461,-0.477926077,1
0.307297625,-1.010383665,-0.795882314,-0.07768064,0.270557938,-0.423106219,-0.198257429,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.503833203,1.619985605,1.500629585,0.030739705,-1.522076219,-0.622893909,-0.507582675,0.281235973,-0.826987066,-1.334455044,-0.293357227,-1.037293033,-1.974870218,1
-0.044033062,-0.993481213,-0.809065562,-0.050237791,0.088705666,-0.423106219,-0.986000394,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.503833203,1.619985605,1.500629585,0.030739705,0.305876054,-0.622893909,-0.523135192,0.210568574,-0.885037813,-1.334455044,0.326322105,1.35985589,-0.860865276,1
0.099693127,-1.030666607,-0.800259565,-0.37793769,-1.483651173,-0.423106219,-0.789064651,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.503833203,1.619985605,1.500629585,0.030739705,-1.522076219,-0.636177605,-0.490302099,0.210568574,-0.885037813,-1.334455044,-0.254627269,-0.915404105,-0.443113422,1
-0.319508259,-1.003622684,-0.760658327,-0.557123348,-0.099799738,-0.423106219,-0.592128909,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.503833203,1.619985605,1.500629585,0.030739705,0.305876054,-0.636177605,-0.507582675,0.210568574,-0.885037813,-1.334455044,-0.796846684,1.075448391,0.04426374,1
0.235434529,-1.010383665,-0.765061324,-0.313366281,0.276102214,-0.423106219,-0.395193172,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.503833203,1.619985605,1.487728516,-1.318529236,2.133828328,-0.650937267,-0.507582675,0.210568574,-0.885037813,-1.334455044,-0.913036559,-0.99666339,-1.000115894,1
0.598742398,-1.003622684,-0.756255328,-0.285923432,-0.191834729,-0.423106219,-0.198257429,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.503833203,1.619985605,1.487728516,0.030739705,2.133828328,-0.650937267,-0.507582675,0.146325486,-0.885037813,-1.257713577,1.643140685,-1.037293033,1.262706646,1
0.618704369,-1.017144645,-0.754066703,-0.211666312,-0.171875334,-0.423106219,-0.986000394,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.490293693,1.605732707,1.487728516,0.030739705,0.305876054,-0.636177605,-0.507582675,0.146325486,-0.885037813,-1.257713577,0.791081604,1.35985589,-1.487493056,1
0.271366077,-1.030666607,-0.789264942,-0.024409228,1.265201157,-0.423106219,-0.789064651,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.490293693,1.605732707,1.487728516,0.030739705,2.133828328,-0.622893909,-0.507582675,0.146325486,-0.885037813,-1.18794861,-0.835576642,-0.184070535,-0.686802003,1
0.235434529,-0.993481213,-0.776055947,0.322662093,0.340415823,-0.429506436,-1.379871874,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.490293693,1.605732707,1.487728516,0.030739705,0.305876054,-0.622893909,-0.507582675,0.146325486,-0.949538641,-1.18794861,1.488220852,0.91292982,0.949392756,1
0.2553965,-1.010383665,-0.776055947,0.280690677,-0.339312486,-0.423106219,-0.395193172,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.476754182,1.605732707,1.487728516,0.030739705,-1.522076219,-0.622893909,-0.507582675,0.146325486,-0.949538641,-1.18794861,0.287592147,-0.224700178,0.04426374,1
-0.119888551,-1.003622684,-0.7628727,0.204819273,-0.839406234,-0.423106219,-0.198257429,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.490293693,1.605732707,1.487728516,1.380008646,-1.522076219,-0.622893909,-0.507582675,0.146325486,-0.949538641,-1.18794861,-0.680656809,1.441115176,1.541207882,1
0.379160719,-1.023905626,-0.7628727,0.075676455,-0.169657622,-0.423106219,-0.198257429,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.490293693,1.605732707,1.487728516,-1.318529236,-3.350028492,-0.622893909,-0.490302099,0.146325486,-0.949538641,-1.18794861,-0.332087185,-0.915404105,-0.965303239,1
0.451023814,-0.993481213,-0.769464323,0.135405008,0.622065073,-0.423106219,-0.592128909,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.476754182,1.605732707,1.487728516,-1.318529236,-3.350028492,-0.608134247,-0.490302099,0.088506705,-0.949538641,-1.18794861,1.643140685,1.644263389,1.541207882,1
0.195510587,-1.003622684,-0.771678696,0.238719262,0.430233103,-0.397557377,1.968035717,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.476754182,1.605732707,1.487728516,-1.318529236,-1.522076219,-0.622893909,-0.490302099,0.088506705,-0.949538641,-1.125160136,-0.680656809,-0.509107677,-0.58236404,1
0.271366077,-1.010383665,-0.756255328,0.235490691,-0.309373392,-0.423106219,-0.986000394,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.476754182,1.605732707,1.487728516,0.030739705,0.305876054,-0.608134247,-0.523135192,0.088506705,-1.014039469,-1.125160136,1.720600601,1.481744818,-0.547551386,1
0.119655099,-1.023905626,-0.780458945,-0.027637799,-0.602111196,-0.423106219,-0.789064651,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.476754182,1.605732707,1.471960543,-1.318529236,0.305876054,-0.622893909,-0.490302099,0.088506705,-1.014039469,-1.125160136,0.287592147,-0.265329821,-1.661556328,1
0.49494015,-1.017144645,-0.756255328,-0.302066285,-0.424694345,-0.423106219,-0.592128909,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.476754182,1.591479808,1.471960543,-1.318529236,0.305876054,-0.622893909,-0.523135192,0.088506705,-1.014039469,-1.055395164,-0.254627269,0.344114821,-0.512738731,1
0.311290018,-1.023905626,-0.782673319,-0.744380433,-2.452790719,-0.423106219,-0.395193172,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.476754182,1.591479808,1.471960543,-1.318529236,2.133828328,-0.622893909,-0.523135192,0.088506705,-1.014039469,-1.055395164,-0.099707436,-0.387218749,-2.497060035,1
0.514902121,-1.003622684,-0.749663704,-1.033337486,-0.080949197,-0.423106219,-0.198257429,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.476754182,1.591479808,1.471960543,-1.318529236,2.133828328,-0.636177605,-0.507582675,0.088506705,-1.014039469,-0.978653698,-0.758116726,-0.99666339,1.471582573,1
0.391137902,-1.010383665,-0.738669082,-0.713709013,0.850489268,-0.423106219,-0.198257429,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.476754182,1.591479808,1.471960543,-1.318529236,0.305876054,-0.636177605,-0.523135192,0.088506705,-1.014039469,-0.978653698,1.449490893,1.441115176,0.844954793,1
0.275358471,-1.017144645,-0.75185233,-0.41829482,-0.046574683,-0.397557377,2.755778682,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.476754182,1.577226909,1.471960543,0.030739705,-1.522076219,-0.636177605,-0.507582675,0.024263617,-1.014039469,-0.978653698,-0.409547102,-1.037293033,-1.139366511,1
0.419084661,-1.030666607,-0.75185233,-0.282694862,0.379225759,-0.423106219,-0.198257429,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.476754182,1.577226909,1.471960543,1.380008646,-3.350028492,-0.636177605,-0.523135192,0.024263617,-1.014039469,-0.90888873,-0.215897311,0.669151963,-0.338675459,1
0.546841273,-0.979959251,-0.754066703,-0.140637764,0.218441738,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.463214672,1.577226909,1.471960543,0.030739705,-5.177980765,-0.636177605,-0.523135192,0.024263617,-1.084990382,-0.90888873,1.643140685,-0.793515177,1.471582573,1
0.443039026,-1.010383665,-0.765061324,0.203204987,1.246350617,-0.429506436,-0.986000394,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.463214672,1.577226909,1.471960543,1.380008646,-1.522076219,-0.636177605,-0.523135192,-0.039979475,-1.014039469,-0.839123763,-0.487007018,-0.874774462,-0.89567793,1
0.127639887,-1.010383665,-0.767275699,0.388847786,0.352613231,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.463214672,1.577226909,1.471960543,0.030739705,2.133828328,-0.622893909,-0.507582675,-0.039979475,-1.084990382,-0.839123763,-0.409547102,-0.346589106,1.227893992,1
0.758438164,-1.010383665,-0.75185233,0.445347768,1.36167157,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.463214672,1.577226909,1.457626022,0.030739705,0.305876054,-0.622893909,-0.523135192,-0.039979475,-1.084990382,-0.77633529,-0.44827706,1.319226247,-0.443113422,1
0.423077055,-0.996861703,-0.75185233,0.723004825,1.043430094,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.463214672,1.577226909,1.457626022,-1.318529236,0.305876054,-0.622893909,-0.523135192,-0.039979475,-1.084990382,-0.77633529,0.287592147,-0.956033748,0.35757763,1
0.339236777,-0.996861703,-0.75185233,0.779504808,0.419144551,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.463214672,1.577226909,1.457626022,0.030739705,0.305876054,-0.622893909,-0.523135192,-0.039979475,-1.084990382,-0.706570318,-0.796846684,1.319226247,-2.044495527,1
0.355206354,-1.003622684,-0.765061324,0.679419124,-0.393646397,-0.397557377,2.558842939,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.463214672,1.577226909,1.457626022,0.030739705,0.305876054,-0.622893909,-0.523135192,-0.110646874,-1.149491214,-0.706570318,1.643140685,-0.184070535,1.088643374,1
0.522886909,-1.003622684,-0.743072081,0.497004896,-0.077622631,-0.423106219,-0.592128909,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.463214672,1.577226909,1.457626022,-1.318529236,0.305876054,-0.636177605,-0.523135192,-0.110646874,-1.149491214,-0.629828856,1.255841102,-0.874774462,-0.651989349,1
0.247411712,-1.010383665,-0.73205171,0.348490656,-0.235080086,-0.423106219,-0.395193172,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.463214672,1.562974011,1.457626022,0.030739705,0.305876054,-0.622893909,-0.523135192,-0.110646874,-1.149491214,-0.629828856,-0.332087185,1.278596604,-0.756427312,1
0.355206354,-1.003622684,-0.760658327,0.364633508,0.953612813,-0.423106219,-0.592128909,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.463214672,1.562974011,1.457626022,-1.318529236,0.305876054,-0.622893909,-0.523135192,-0.110646874,-1.149491214,-0.560063884,0.365052063,-1.077922676,-0.756427312,1
0.630681552,-1.010383665,-0.749663704,0.472790618,0.694140669,-0.423106219,-0.592128909,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.463214672,1.562974011,1.443291501,1.380008646,2.133828328,-0.622893909,-0.523135192,-0.110646874,-1.149491214,-0.560063884,-0.796846684,1.603633747,1.436769919,1
0.167563828,-1.017144645,-0.754066703,0.676190554,1.559047816,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.463214672,1.562974011,1.443291501,0.030739705,0.305876054,-0.622893909,-0.523135192,-0.174889962,-1.149491214,-0.490298916,1.449490893,1.80678196,1.332331955,1
0.690567464,-1.044188568,-0.754066703,0.79564766,0.182958368,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.449675161,1.562974011,1.443291501,1.380008646,0.305876054,-0.636177605,-0.523135192,-0.174889962,-1.149491214,-0.490298916,1.604410726,-0.712255891,-0.443113422,1
0.195510587,-1.023905626,-0.780458945,0.853761928,0.694140669,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.449675161,1.562974011,1.443291501,0.030739705,0.305876054,-0.622893909,-0.523135192,-0.174889962,-1.149491214,-0.427510443,-0.44827706,-0.671626248,-0.930490585,1
0.359198749,-1.023905626,-0.747475079,0.706861973,-0.247277495,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.449675161,1.562974011,1.443291501,2.729277588,0.305876054,-0.622893909,-0.523135192,-0.174889962,-1.149491214,-0.427510443,-0.409547102,1.563004104,0.67089152,1
0.463000996,-1.010383665,-0.776055947,0.571262016,-0.057663236,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.449675161,1.562974011,1.443291501,0.030739705,-3.350028492,-0.622893909,-0.523135192,-0.174889962,-1.149491214,-0.357745475,-0.680656809,-0.874774462,1.297519301,1
0.271366077,-1.023905626,-0.771678696,0.445347768,0.221768305,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.437489602,1.562974011,1.443291501,0.030739705,-1.522076219,-0.622893909,-0.523135192,-0.174889962,-1.149491214,-0.281004009,1.604410726,1.522374461,1.05383072,1
0.403115084,-0.996861703,-0.756255328,0.404990638,0.40029401,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.437489602,1.562974011,1.443291501,1.380008646,2.133828328,-0.622893909,-0.523135192,-0.232708744,-1.149491214,-0.281004009,-0.835576642,1.644263389,0.949392756,1
0.642658734,-1.017144645,-0.749663704,0.408219209,0.290517333,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.437489602,1.562974011,1.443291501,-1.318529236,0.305876054,-0.622893909,-0.523135192,-0.232708744,-1.149491214,-0.211239037,1.798060518,0.953559462,1.297519301,1
0.327259595,-0.973198271,-0.77827032,0.316204952,0.048786875,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.437489602,1.548721112,1.443291501,1.380008646,3.9617806,-0.636177605,-0.523135192,-0.232708744,-1.207541961,-0.141474069,0.752351645,-0.874774462,1.193081337,1
0.367183537,-1.023905626,-0.7628727,0.283919247,-0.097582027,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.437489602,1.548721112,1.443291501,0.030739705,2.133828328,-0.622893909,-0.523135192,-0.232708744,-1.207541961,-0.141474069,-0.680656809,1.156707676,-0.234237495,1
0.506917333,-1.010383665,-0.738669082,0.075676455,-0.619852881,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.437489602,1.548721112,1.430390432,0.030739705,0.305876054,-0.622893909,-0.523135192,-0.232708744,-1.207541961,-0.078685596,-0.254627269,0.344114821,-0.58236404,1
0.570795639,-1.010383665,-0.73205171,-0.260094869,-0.516729337,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.437489602,1.548721112,1.430390432,1.380008646,0.305876054,-0.622893909,-0.523135192,-0.232708744,-1.207541961,-0.078685596,1.449490893,-0.834144819,1.36714461,1
0.319274807,-1.017144645,-0.75185233,-0.087366351,1.056736358,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.437489602,1.535893503,1.430390432,0.030739705,2.133828328,-0.622893909,-0.523135192,-0.232708744,-1.207541961,-0.008920629,1.023461353,-1.077922676,1.227893992,1
0.431061843,-1.017144645,-0.754066703,-0.116423485,-1.22861445,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.437489602,1.535893503,1.430390432,0.030739705,2.133828328,-0.622893909,-0.542143826,-0.296951832,-1.207541961,0.067820838,-0.680656809,-0.468478034,1.36714461,1
0.35121396,-0.973198271,-0.734266084,-0.076066355,0.85270698,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.437489602,1.535893503,1.430390432,0.030739705,2.133828328,-0.622893909,-0.523135192,-0.296951832,-1.207541961,0.067820838,-0.680656809,-0.671626248,-0.094986878,1
0.498932544,-1.017144645,-0.736454709,0.038547895,-0.370360435,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.42259614,1.535893503,1.430390432,1.380008646,0.305876054,-0.622893909,-0.523135192,-0.296951832,-1.207541961,0.13758581,-0.758116726,-0.387218749,-1.104553857,1
0.403115084,-0.973198271,-0.745260706,0.038547895,0.369246061,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.42259614,1.535893503,1.41605591,0.030739705,0.305876054,-0.622893909,-0.507582675,-0.361194924,-1.207541961,0.207350778,-0.835576642,1.441115176,0.009451086,1
0.482962968,-1.003622684,-0.747475079,0.156390715,1.386066386,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.42259614,1.535893503,1.41605591,0.030739705,0.305876054,-0.622893909,-0.507582675,-0.361194924,-1.207541961,0.207350778,-0.177167352,-0.915404105,-0.791239967,1
0.039807216,-1.017144645,-0.7628727,0.526062029,1.717614126,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.42259614,1.535893503,1.41605591,1.380008646,0.305876054,-0.622893909,-0.507582675,-0.361194924,-1.272042789,0.270139251,0.093942355,1.563004104,0.079076395,1
0.455016209,-1.010383665,-0.736454709,0.697176262,1.077804609,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.42259614,1.535893503,1.41605591,1.380008646,2.133828328,-0.622893909,-0.507582675,-0.361194924,-1.272042789,0.270139251,-0.525736976,-0.874774462,1.436769919,1
0.714521829,-1.003622684,-0.769464323,0.752061959,0.841618426,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.42259614,1.535893503,1.41605591,1.380008646,2.133828328,-0.622893909,-0.523135192,-0.361194924,-1.272042789,0.339904218,1.488220852,-0.184070535,-0.26905015,1
0.343229171,-1.017144645,-0.754066703,0.877976206,0.768433975,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.410410581,1.535893503,1.41605591,-1.318529236,0.305876054,-0.608134247,-0.523135192,-0.361194924,-1.272042789,0.339904218,1.565680768,-0.956033748,1.227893992,1
0.582772821,-1.010383665,-0.754066703,0.731076251,-0.075404921,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.410410581,1.535893503,1.41605591,0.030739705,0.305876054,-0.622893909,-0.507582675,-0.361194924,-1.272042789,0.416645685,-0.099707436,1.603633747,-0.791239967,1
0.734483799,-0.996861703,-0.749663704,0.619690572,0.176305236,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.410410581,1.520215314,1.41605591,0.030739705,0.305876054,-0.622893909,-0.507582675,-0.361194924,-1.342993702,0.416645685,0.713621687,-0.184070535,1.262706646,1
0.814331683,-1.017144645,-0.743072081,0.485704899,0.291626189,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.410410581,1.520215314,1.41605591,0.030739705,2.133828328,-0.608134247,-0.507582675,-0.431862323,-1.342993702,0.486410657,-0.719386768,1.075448391,1.158268683,1
0.582772821,-0.973198271,-0.767275699,0.237104976,-0.214011835,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.410410581,1.520215314,1.400287937,1.380008646,2.133828328,-0.622893909,-0.507582675,-0.431862323,-1.342993702,0.556175624,1.488220852,-0.265329821,-0.791239967,1
-0.040040668,-1.017144645,-0.776055947,0.203204987,0.522268095,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.410410581,1.520215314,1.400287937,-1.318529236,-5.177980765,-0.622893909,-0.507582675,-0.431862323,-1.342993702,0.556175624,0.86854152,-0.184070535,-0.234237495,1
0.20748777,-1.010383665,-0.780458945,0.083747882,-0.449089162,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.410410581,1.520215314,1.400287937,0.030739705,-1.522076219,-0.622893909,-0.523135192,-0.431862323,-1.342993702,0.556175624,-0.254627269,0.18159625,-0.303862804,1
0.510909727,-1.030666607,-0.780458945,0.015947902,-0.429129767,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.410410581,1.507387706,1.400287937,0.030739705,0.305876054,-0.622893909,-0.523135192,-0.496105411,-1.342993702,0.618964097,1.643140685,-0.224700178,-0.060174223,1
0.451023814,-0.979959251,-0.769464323,-0.213280598,-0.52781789,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.410410581,1.507387706,1.400287937,0.030739705,2.133828328,-0.622893909,-0.523135192,-0.496105411,-1.342993702,0.688729065,0.713621687,1.603633747,1.401957264,1
0.075738762,-1.010383665,-0.780458945,-0.182609179,0.722970907,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.395517119,1.507387706,1.400287937,0.030739705,0.305876054,-0.622893909,-0.523135192,-0.496105411,-1.342993702,0.688729065,-0.177167352,-0.468478034,-1.104553857,1
0.490947755,-1.003622684,-0.754066703,-0.12126634,-0.517838192,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.395517119,1.507387706,1.400287937,-1.318529236,-3.350028492,-0.622893909,-0.523135192,-0.496105411,-1.342993702,0.765470531,1.759330559,1.35985589,0.183514358,1
0.522886909,-1.017144645,-0.749663704,-0.263323439,-0.829426536,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.395517119,1.507387706,1.400287937,0.030739705,-1.522076219,-0.622893909,-0.523135192,-0.496105411,-1.342993702,0.765470531,-1.145416308,-0.671626248,1.019018065,1
0.858248019,-1.017144645,-0.760658327,-0.18906632,0.169652104,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.395517119,1.507387706,1.400287937,0.030739705,-1.522076219,-0.636177605,-0.523135192,-0.496105411,-1.342993702,0.765470531,0.21013223,-0.346589106,-0.443113422,1
0.379160719,-1.030666607,-0.75185233,-0.174537753,0.71742663,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.395517119,1.507387706,1.400287937,0.030739705,0.305876054,-0.636177605,-0.523135192,-0.496105411,-1.342993702,0.835235504,-0.680656809,1.441115176,0.218327012,1
0.522886909,-0.993481213,-0.754066703,0.049847891,0.344851244,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.395517119,1.507387706,1.400287937,0.030739705,0.305876054,-0.636177605,-0.523135192,-0.553924192,-1.342993702,0.835235504,1.333301019,-1.159181961,1.297519301,1
0.455016209,-1.044188568,-0.760658327,-0.001809235,-1.172062829,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.395517119,1.507387706,1.400287937,0.030739705,2.133828328,-0.622893909,-0.507582675,-0.553924192,-1.342993702,0.905000471,-0.409547102,-0.305959463,-2.288184109,1
0.44703142,-0.973198271,-0.754066703,-0.180994894,0.148583853,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.395517119,1.507387706,1.400287937,0.030739705,0.305876054,-0.622893909,-0.523135192,-0.553924192,-1.342993702,0.905000471,-0.758116726,0.466003749,-1.835619601,1
0.419084661,-1.010383665,-0.747475079,-0.140637764,0.518941529,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.395517119,1.507387706,1.400287937,0.030739705,0.305876054,-0.622893909,-0.507582675,-0.553924192,-1.342993702,0.905000471,-0.254627269,-0.387218749,-0.686802003,1
0.538856486,-1.017144645,-0.7628727,-0.124494911,-0.07318721,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.395517119,1.491709517,1.385953416,-1.318529236,0.305876054,-0.608134247,-0.523135192,-0.553924192,-1.272042789,0.967788944,1.759330559,1.156707676,-0.26905015,1
0.431061843,-1.010383665,-0.771678696,0.011105047,0.708555788,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.395517119,1.491709517,1.385953416,-1.318529236,0.305876054,-0.622893909,-0.523135192,-0.553924192,-1.272042789,0.967788944,-0.8743066,-2.134293388,1.506395228,1
0.478970573,-0.979959251,-0.7628727,0.080519311,0.113100483,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.381977609,1.491709517,1.371618895,0.030739705,0.305876054,-0.622893909,-0.523135192,-0.553924192,-1.272042789,0.967788944,-1.029226433,-2.174923031,1.332331955,1
0.179541011,-0.996861703,-0.760658327,0.120876441,-0.202923282,-0.423106219,-0.198257429,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.395517119,1.491709517,1.371618895,1.380008646,0.305876054,-0.622893909,-0.523135192,-0.553924192,-1.207541961,0.967788944,-0.796846684,-1.606108032,1.645645845,1
0.251404106,-1.017144645,-0.749663704,0.006262191,-0.167439912,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.381977609,1.491709517,1.371618895,2.729277588,0.305876054,-0.622893909,-0.523135192,-0.553924192,-1.207541961,1.037553912,-0.796846684,-1.606108032,1.401957264,1
0.379160719,-1.023905626,-0.769464323,0.03693361,-0.243950929,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.381977609,1.491709517,1.371618895,0.030739705,0.305876054,-0.622893909,-0.523135192,-0.61816728,-1.207541961,1.037553912,-1.029226433,0.222225893,1.401957264,1
0.435054237,-1.017144645,-0.7628727,-0.000194949,-0.086493474,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.381977609,1.491709517,1.371618895,0.030739705,0.305876054,-0.622893909,-0.523135192,-0.61816728,-1.207541961,1.114295378,-0.796846684,0.222225893,1.541207882,1
0.582772821,-1.017144645,-0.760658327,0.061147888,0.630935916,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.381977609,1.491709517,1.371618895,0.030739705,-1.522076219,-0.622893909,-0.523135192,-0.61816728,-1.207541961,1.114295378,-1.029226433,0.303485178,1.088643374,1
0.123647493,-1.023905626,-0.769464323,0.083747882,0.442430512,-0.397557377,2.952714424,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.381977609,1.491709517,1.371618895,0.030739705,0.305876054,-0.622893909,-0.523135192,-0.61816728,-1.149491214,1.114295378,-1.10668635,-0.387218749,0.322764976,1
-0.163804887,-1.010383665,-0.793667941,0.22580498,0.562186887,-0.423106219,-0.198257429,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.368438098,1.491709517,1.371618895,2.729277588,2.133828328,-0.650937267,-0.523135192,-0.682410372,-1.149491214,1.114295378,-0.215897311,-0.834144819,-0.826052621,1
-0.123880945,-0.96643729,-0.77827032,0.304904955,0.226203725,-0.397557377,2.558842939,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.368438098,1.477456618,1.371618895,0.030739705,0.305876054,-0.636177605,-0.523135192,-0.682410372,-1.149491214,1.114295378,-0.796846684,-0.590366963,-0.826052621,1
0.179541011,-1.023905626,-0.787076317,0.253247829,-1.101096089,-0.423106219,-0.592128909,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.368438098,1.477456618,1.371618895,1.380008646,0.305876054,-0.622893909,-0.523135192,-0.682410372,-1.149491214,1.184060346,0.287592147,-0.712255891,-0.756427312,1
0.343229171,-1.017144645,-0.787076317,-0.000194949,-0.899284421,-0.423106219,-0.395193172,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.368438098,1.477456618,1.371618895,0.030739705,-1.522076219,-0.622893909,-0.523135192,-0.682410372,-1.084990382,1.184060346,-0.44827706,-0.10281125,1.471582573,1
0.215472559,-0.979959251,-0.7628727,-0.37793769,-1.502501713,-0.423106219,-0.198257429,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.368438098,1.477456618,1.371618895,0.030739705,0.305876054,-0.636177605,-0.523135192,-0.682410372,-1.014039469,1.184060346,-0.099707436,1.441115176,-0.303862804,1
0.518894514,-1.023905626,-0.7628727,-0.284309147,1.238588629,-0.429506436,-1.182936131,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.368438098,1.477456618,1.371618895,-1.318529236,-3.350028492,-0.636177605,-0.523135192,-0.682410372,-1.014039469,1.253825318,-0.719386768,0.222225893,-0.303862804,1
0.143609464,-1.017144645,-0.802473938,-0.082523496,0.359266363,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.368438098,1.477456618,1.371618895,0.030739705,-1.522076219,-0.636177605,-0.523135192,-0.682410372,-1.014039469,1.253825318,1.062191311,0.831670534,0.35757763,1
0.219464952,-0.996861703,-0.769464323,-0.005037806,0.67972555,-0.423106219,-0.198257429,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.368438098,1.46320372,1.358717826,0.030739705,0.305876054,-0.636177605,-0.523135192,-0.753077767,-0.949538641,1.253825318,-0.564466935,-0.671626248,-1.591931019,1
0.067753975,-1.023905626,-0.771678696,0.088590737,0.094249943,-0.423106219,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.368438098,1.46320372,1.358717826,0.030739705,0.305876054,-0.636177605,-0.523135192,-0.753077767,-0.949538641,1.253825318,-0.215897311,-0.062181607,-0.58236404,1
0.443039026,-1.010383665,-0.754066703,0.053076462,-0.553321562,-0.397557377,2.755778682,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.368438098,1.46320372,1.358717826,-1.318529236,0.305876054,-0.636177605,-0.523135192,-0.753077767,-0.885037813,1.253825318,1.488220852,1.278596604,1.262706646,1
0.235434529,-0.996861703,-0.756255328,0.098276449,0.148583853,-0.397557377,2.558842939,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.368438098,1.46320372,1.358717826,-1.318529236,-1.522076219,-0.636177605,-0.523135192,-0.753077767,-0.826987066,1.253825318,1.410760935,1.197337319,-0.547551386,1
0.375168325,-0.973198271,-0.760658327,0.145090719,-0.263910324,-0.423106219,-0.789064651,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.368438098,1.46320372,1.358717826,-1.318529236,-1.522076219,-0.622893909,-0.523135192,-0.817320859,-0.826987066,1.253825318,-0.8743066,-0.630996606,-0.164612187,1
0.54284888,-1.003622684,-0.738669082,0.235490691,0.514506108,-0.423106219,-0.592128909,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.356252539,1.46320372,1.358717826,-1.318529236,-1.522076219,-0.622893909,-0.523135192,-0.817320859,-0.826987066,1.253825318,-0.758116726,-0.10281125,-0.930490585,1
0.622696763,-1.017144645,-0.789264942,0.241947832,0.043242598,-0.423106219,-0.395193172,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.356252539,1.46320372,1.344383305,0.030739705,0.305876054,-0.636177605,-0.523135192,-0.817320859,-0.762486234,1.253825318,-0.641926851,-0.224700178,0.601266212,1
