-0.187759252,-1.003622684,-0.694664846,-0.386009116,-1.275186373,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.552443492,0.554551193,-1.318529236,0.305876054,0.780749934,0.356446099,1.05215305,0.205026205,1.253825318,-0.8743066,-1.199811604,1.471582573,0
0.115662704,-1.010383665,-0.769464323,0.271004966,-0.120867989,-0.423106219,-0.198257429,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.356252539,1.46320372,1.344383305,1.380008646,-1.522076219,-0.622893909,-0.523135192,-0.817320859,-0.762486234,1.253825318,1.604410726,1.441115176,1.262706646,1
-0.139850523,-1.023905626,-0.767275699,-0.047009221,-1.800783794,-0.397557377,2.361907202,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.356252539,1.46320372,1.344383305,1.380008646,-1.522076219,-0.622893909,-0.523135192,-0.817320859,-0.691535326,1.253825318,-0.835576642,-0.915404105,1.158268683,1
0.690567464,-0.973198271,-0.760658327,-0.350494841,-1.064503863,-0.397557377,2.755778682,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.356252539,1.46320372,1.344383305,1.380008646,0.305876054,-0.622893909,-0.523135192,-0.817320859,-0.691535326,1.253825318,1.836790476,-0.10281125,1.297519301,1
0.355206354,-0.996861703,-0.749663704,-0.61039476,-0.486790243,-0.397557377,1.968035717,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.356252539,1.450376111,1.344383305,0.030739705,0.305876054,-0.622893909,-0.523135192,-0.817320859,-0.627034493,1.253825318,-0.913036559,-0.99666339,-0.025361569,1
0.183533405,-0.996861703,-0.769464323,-0.490937654,0.378116904,-0.423106219,-1.182936131,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.342713028,1.46320372,1.344383305,0.030739705,0.305876054,-0.622893909,-0.523135192,-0.817320859,-0.562533666,1.316613791,-0.409547102,-0.99666339,-0.930490585,1
0.634673946,-1.010383665,-0.75185233,-0.260094869,0.664201575,-0.423106219,-0.986000394,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.342713028,1.450376111,1.344383305,0.030739705,0.305876054,-0.622893909,-0.523135192,-0.875139641,-0.562533666,1.316613791,1.720600601,1.35985589,-0.303862804,1
0.395130296,-1.023905626,-0.749663704,0.119262156,1.245241761,-0.423106219,-0.592128909,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.342713028,1.450376111,1.344383305,-1.318529236,-1.522076219,-0.622893909,-0.523135192,-0.875139641,-0.562533666,1.316613791,1.565680768,-1.118552319,-0.234237495,1
0.68657507,-1.003622684,-0.743072081,0.264547825,-0.057663236,-0.397557377,2.361907202,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.342713028,1.450376111,1.344383305,0.030739705,0.305876054,-0.622893909,-0.523135192,-0.875139641,-0.504482918,1.316613791,-0.409547102,1.441115176,-0.338675459,1
0.49494015,-1.017144645,-0.743072081,0.290376388,0.57549315,-0.423106219,-1.970679096,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.342713028,1.450376111,1.344383305,0.030739705,0.305876054,-0.622893909,-0.523135192,-0.875139641,-0.504482918,1.316613791,0.287592147,-0.509107677,-0.094986878,1
0.399122691,-1.017144645,-0.769464323,0.321047807,0.862686677,-0.423106219,-1.576807616,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.342713028,1.450376111,1.344383305,1.380008646,0.305876054,-0.622893909,-0.523135192,-0.875139641,-0.369031178,1.316613791,-0.8743066,0.222225893,0.427202939,1
0.291328048,-0.973198271,-0.77827032,0.456647765,0.398076299,-0.397557377,1.77109998,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.342713028,1.436123212,1.328615332,0.030739705,0.305876054,-0.622893909,-0.523135192,-0.875139641,-0.369031178,1.316613791,-1.10668635,0.709781606,1.401957264,1
0.287335653,-1.010383665,-0.7628727,0.53251917,0.823876741,-0.423106219,-0.986000394,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.342713028,1.436123212,1.328615332,-1.318529236,-3.350028492,-0.622893909,-0.523135192,-0.875139641,-0.304530346,1.316613791,-1.067956392,-0.956033748,-1.243804475,1
0.335244384,-1.023905626,-0.75185233,0.442119199,-0.424694345,-0.397557377,2.952714424,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.342713028,1.436123212,1.328615332,0.030739705,-3.350028492,-0.622893909,-0.523135192,-0.875139641,-0.240029518,1.316613791,0.365052063,1.563004104,-0.756427312,1
0.263381288,-0.993481213,-0.756255328,0.37431922,0.482349304,-0.423106219,-0.592128909,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.327819567,1.436123212,1.328615332,-1.318529236,0.305876054,-0.622893909,-0.523135192,-0.939382729,-0.240029518,1.316613791,1.991710309,-0.021551964,0.392390285,1
0.626689157,-0.996861703,-0.756255328,0.372704935,0.219550593,-0.397557377,2.361907202,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.327819567,1.436123212,1.328615332,0.030739705,0.305876054,-0.622893909,-0.523135192,-1.003625817,-0.181978771,1.316613791,-1.145416308,1.197337319,1.193081337,1
0.606727187,-1.003622684,-0.75185233,0.301676385,0.065419704,-0.397557377,1.77109998,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.327819567,1.436123212,1.328615332,0.030739705,-1.522076219,-0.622893909,-0.507582675,-1.003625817,-0.181978771,1.316613791,1.565680768,-1.118552319,1.576020536,1
0.439046631,-1.030666607,-0.784861944,0.245176403,-0.042139261,-0.423106219,-0.986000394,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.327819567,1.436123212,1.328615332,1.380008646,-1.522076219,-0.622893909,-0.523135192,-1.003625817,-0.117477943,1.316613791,1.565680768,-1.687367317,0.04426374,1
0.311290018,-1.003622684,-0.767275699,0.106347874,-0.59878463,-0.423106219,-0.789064651,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.327819567,1.436123212,1.328615332,1.380008646,0.305876054,-0.622893909,-0.523135192,-1.003625817,-0.04652703,1.316613791,-0.680656809,2.009930174,0.531640903,1
0.546841273,-1.030666607,-0.769464323,0.185447849,1.577898356,-0.423106219,-0.592128909,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.327819567,1.436123212,1.328615332,0.030739705,0.305876054,-0.622893909,-0.523135192,-1.003625817,-0.04652703,1.316613791,1.604410726,1.766152318,0.35757763,1
0.327259595,-0.993481213,-0.771678696,0.298447814,-0.994645978,-0.423106219,-0.395193172,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.327819567,1.420445023,1.328615332,0.030739705,0.305876054,-0.622893909,-0.523135192,-1.003625817,0.017973802,1.316613791,-0.44827706,1.603633747,1.506395228,1
0.530871697,-1.044188568,-0.776055947,0.159619286,-0.023288721,-0.397557377,2.164971459,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.327819567,1.420445023,1.328615332,0.030739705,0.305876054,-0.622893909,-0.523135192,-1.074293216,0.08247463,1.316613791,-0.951766517,-0.590366963,1.019018065,1
0.343229171,-1.010383665,-0.776055947,0.212890698,0.515614963,-0.423106219,-1.379871874,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.327819567,1.420445023,1.328615332,1.380008646,0.305876054,-0.622893909,-0.523135192,-1.074293216,0.08247463,1.316613791,-0.719386768,1.319226247,0.287952321,1
0.439046631,-0.996861703,-0.760658327,0.185447849,0.279428781,-0.423106219,-1.182936131,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.327819567,1.420445023,1.328615332,0.030739705,2.133828328,-0.622893909,-0.490302099,-1.074293216,0.140525377,1.316613791,-1.76509564,0.262855535,-0.26905015,1
0.714521829,-1.017144645,-0.769464323,0.22903355,0.175196381,-0.423106219,-0.789064651,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.327819567,1.420445023,1.315714263,-1.318529236,0.305876054,-0.622893909,-0.490302099,-1.074293216,0.205026205,1.316613791,-0.641926851,-0.387218749,1.332331955,1
0.275358471,-0.996861703,-0.767275699,0.11119073,-0.090928895,-0.423106219,-0.592128909,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.327819567,1.420445023,1.315714263,-1.318529236,0.305876054,-0.608134247,-0.490302099,-1.074293216,0.275977118,1.316613791,1.217111144,1.319226247,1.36714461,1
0.263381288,-1.010383665,-0.780458945,-0.187452034,-0.765112927,-0.397557377,2.164971459,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.327819567,1.420445023,1.315714263,0.030739705,0.305876054,-0.608134247,-0.507582675,-1.138536308,0.275977118,1.316613791,-1.881285515,0.506633392,-0.547551386,1
0.395130296,-0.993481213,-0.749663704,-0.382780545,-0.939203213,-0.423106219,-1.379871874,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.314280056,1.420445023,1.315714263,0.030739705,0.305876054,-0.622893909,-0.490302099,-1.138536308,0.34047795,1.316613791,-0.796846684,-1.037293033,-0.025361569,1
0.435054237,-1.030666607,-0.767275699,-0.468337661,0.413600274,-0.423106219,-0.986000394,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.314280056,1.420445023,1.315714263,-1.318529236,0.305876054,-0.622893909,-0.490302099,-1.138536308,0.404978778,1.316613791,0.248862188,-0.590366963,-0.129799532,1
-0.083957003,-1.010383665,-0.769464323,-0.465109091,-1.046762178,-0.423106219,-0.789064651,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.314280056,1.420445023,1.29994629,0.030739705,0.305876054,-0.608134247,-0.490302099,-1.138536308,0.404978778,1.253825318,-0.758116726,0.547263035,1.332331955,1
0.474978179,-1.023905626,-0.765061324,-0.474794802,0.515614963,-0.423106219,-0.789064651,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.314280056,1.420445023,1.29994629,-1.318529236,0.305876054,-0.608134247,-0.490302099,-1.138536308,0.463029525,1.253825318,-0.254627269,-1.240441247,-0.756427312,1
0.554826062,-1.030666607,-0.787076317,-0.26978058,0.443539368,-0.397557377,1.968035717,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.300740546,1.420445023,1.29994629,0.030739705,0.305876054,-0.622893909,-0.490302099,-1.138536308,0.463029525,1.253825318,-0.099707436,-0.265329821,-0.860865276,1
0.259388894,-0.973198271,-0.765061324,-0.276237721,-0.704125885,-0.397557377,1.574164237,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.300740546,1.420445023,1.29994629,0.030739705,0.305876054,-0.622893909,-0.507582675,-1.138536308,0.463029525,1.253825318,-0.138437394,-0.346589106,0.079076395,1
0.327259595,-1.017144645,-0.767275699,-0.337580559,-0.280543154,-0.397557377,1.180292758,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.300740546,1.420445023,1.29994629,-1.318529236,-1.522076219,-0.622893909,-0.507582675,-1.138536308,0.527530353,1.253825318,-0.293357227,-0.305959463,1.262706646,1
0.622696763,-0.996861703,-0.747475079,-0.38439483,-0.637594566,-0.397557377,0.786421272,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.300740546,1.406192125,1.29994629,0.030739705,0.305876054,-0.622893909,-0.490302099,-1.196355089,0.598481266,1.253825318,1.255841102,1.197337319,1.123456028,1
0.347221566,-1.003622684,-0.756255328,-0.218123454,0.589908269,-0.397557377,0.983357015,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.300740546,1.406192125,1.29994629,0.030739705,0.305876054,-0.622893909,-0.490302099,-1.196355089,0.598481266,1.253825318,0.016482439,-0.184070535,-0.547551386,1
0.459008602,-1.044188568,-0.765061324,0.03370504,0.301605887,-0.397557377,0.983357015,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.300740546,1.406192125,1.29994629,0.030739705,0.305876054,-0.622893909,-0.507582675,-1.196355089,0.662982098,1.253825318,-0.835576642,1.400485533,-0.303862804,1
0.478970573,-1.010383665,-0.75185233,0.261319255,1.52023788,-0.423106219,-1.970679096,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.300740546,1.406192125,1.29994629,0.030739705,0.305876054,-0.622893909,-0.490302099,-1.196355089,0.727482926,1.253825318,-0.564466935,-1.118552319,-0.756427312,1
0.327259595,-1.047569059,-0.782673319,0.232262121,-0.655336251,-0.397557377,0.983357015,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.300740546,1.391939226,1.29994629,-1.318529236,-1.522076219,-0.622893909,-0.490302099,-1.196355089,0.727482926,1.253825318,-0.641926851,1.319226247,-1.348242438,1
-0.028063485,-1.010383665,-0.787076317,-0.135794907,-0.589913787,-0.423106219,-1.576807616,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.300740546,1.391939226,1.29994629,0.030739705,-1.522076219,-0.622893909,-0.490302099,-1.196355089,0.785533673,1.253825318,0.21013223,-1.037293033,1.019018065,1
0.750453377,-1.023905626,-0.776055947,-0.303680569,0.266122517,-0.397557377,2.361907202,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.300740546,1.391939226,1.29994629,0.030739705,-3.350028492,-0.608134247,-0.490302099,-1.196355089,0.785533673,1.253825318,-0.254627269,1.237966962,-0.686802003,1
0.259388894,-1.003622684,-0.77827032,-0.184223464,0.186284934,-0.423106219,-0.789064651,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.300740546,1.391939226,1.29994629,1.380008646,0.305876054,-0.622893909,-0.490302099,-1.196355089,0.785533673,1.253825318,0.093942355,-1.077922676,-1.069741203,1
0.339236777,-0.993481213,-0.75185233,0.053076462,1.159859902,-0.397557377,1.968035717,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.300740546,1.391939226,1.287045221,0.030739705,0.305876054,-0.622893909,-0.507582675,-1.196355089,0.850034501,1.253825318,-0.680656809,1.35985589,-1.348242438,1
0.49494015,-0.993481213,-0.77827032,0.543819167,3.261140726,-0.423106219,-1.576807616,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.300740546,1.391939226,1.287045221,0.030739705,0.305876054,-0.622893909,-0.507582675,-1.196355089,0.920985413,1.253825318,0.674891729,-0.427848392,1.123456028,1
0.099693127,-1.030666607,-0.771678696,0.739147678,0.258360529,-0.397557377,1.574164237,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.288554986,1.391939226,1.287045221,1.380008646,0.305876054,-0.622893909,-0.490302099,-1.196355089,0.920985413,1.253825318,1.643140685,-0.265329821,0.04426374,1
0.003875668,-0.973198271,-0.77827032,0.404990638,-1.164300842,-0.397557377,1.377228495,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.288554986,1.391939226,1.287045221,-1.318529236,0.305876054,-0.622893909,-0.523135192,-1.196355089,0.920985413,1.253825318,-0.332087185,-1.199811604,-0.930490585,1
-0.03205588,-0.996861703,-0.765061324,0.143476434,0.115318193,-0.423106219,-1.773743353,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.288554986,1.391939226,1.287045221,0.030739705,0.305876054,-0.622893909,-0.507582675,-1.260598177,0.985486241,1.184060346,-0.951766517,1.400485533,0.775329484,1
0.2553965,-0.973198271,-0.765061324,0.250019258,1.440400297,-0.423106219,-1.970679096,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.288554986,1.391939226,1.287045221,0.030739705,0.305876054,-0.622893909,-0.523135192,-1.196355089,0.985486241,1.184060346,-0.332087185,-0.509107677,0.67089152,1
0.235434529,-1.023905626,-0.7628727,0.237104976,-0.792834311,-0.423106219,-1.379871874,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.288554986,1.391939226,1.287045221,0.030739705,0.305876054,-0.622893909,-0.523135192,-1.260598177,1.049987073,1.184060346,1.720600601,-0.712255891,-0.373488113,1
0.642658734,-1.010383665,-0.765061324,0.175762139,0.518941529,-0.397557377,2.361907202,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.275015476,1.391939226,1.271277247,-1.318529236,0.305876054,-0.622893909,-0.523135192,-1.260598177,1.049987073,1.184060346,0.21013223,0.140966607,-0.303862804,1
0.2553965,-1.017144645,-0.809065562,0.395304928,0.755127711,-0.429506436,-1.576807616,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.275015476,1.379111617,1.271277247,0.030739705,0.305876054,-0.622893909,-0.490302099,-1.260598177,1.049987073,1.114295378,-1.067956392,1.278596604,0.531640903,1
0.11167031,-1.010383665,-0.784861944,0.369476364,-0.046574683,-0.423106219,-1.379871874,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.275015476,1.379111617,1.271277247,1.380008646,0.305876054,-0.622893909,-0.507582675,-1.260598177,1.108037821,1.114295378,1.565680768,1.400485533,0.35757763,1
-0.075972216,-1.017144645,-0.795882314,0.216119269,-0.043248117,-0.397557377,1.377228495,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.275015476,1.379111617,1.271277247,1.380008646,-1.522076219,-0.622893909,-0.507582675,-1.331265576,1.108037821,1.114295378,2.030440267,-1.037293033,0.740516829,1
0.247411712,-0.993481213,-0.784861944,0.271004966,-0.032159564,-0.397557377,0.983357015,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.275015476,1.379111617,1.271277247,1.380008646,0.305876054,-0.622893909,-0.523135192,-1.331265576,1.108037821,1.114295378,-0.990496475,1.034818748,0.287952321,1
0.11167031,-1.030666607,-0.798070939,-0.030866369,-0.522273613,-0.397557377,0.786421272,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.275015476,1.379111617,1.271277247,1.380008646,-1.522076219,-0.622893909,-0.523135192,-1.331265576,1.108037821,1.114295378,-1.029226433,0.953559462,1.6804585,1
0.219464952,-1.010383665,-0.798070939,-0.177766323,-0.933658935,-0.397557377,0.589485535,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.275015476,1.364858719,1.271277247,1.380008646,0.305876054,-0.622893909,-0.523135192,-1.331265576,1.172538648,1.114295378,-0.215897311,-0.956033748,0.949392756,1
0.335244384,-1.030666607,-0.77827032,-0.334351989,0.023283203,-0.397557377,0.392549793,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.275015476,1.379111617,1.271277247,1.380008646,0.305876054,-0.622893909,-0.523135192,-1.331265576,1.172538648,1.114295378,-0.990496475,-0.468478034,1.506395228,1
0.44703142,-1.023905626,-0.795882314,-0.135794907,1.103308281,-0.397557377,0.19561405,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.275015476,1.364858719,1.271277247,0.030739705,0.305876054,-0.622893909,-0.507582675,-1.331265576,1.243489561,1.114295378,-1.029226433,-0.10281125,1.123456028,1
0.518894514,-1.017144645,-0.795882314,-0.037323509,-0.620961736,-0.397557377,0.19561405,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.275015476,1.364858719,1.271277247,0.030739705,0.305876054,-0.622893909,-0.507582675,-1.331265576,1.243489561,1.114295378,0.365052063,1.116078033,-0.199424841,1
0.059769186,-1.017144645,-0.804662563,-0.07768064,-0.118650278,-0.397557377,0.19561405,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.260122014,1.364858719,1.271277247,0.030739705,0.305876054,-0.622893909,-0.507582675,-1.331265576,1.243489561,1.037553912,1.914250392,-1.077922676,-0.26905015,1
-0.167797282,-1.010383665,-0.820060183,0.067605029,0.931435707,-0.397557377,0.19561405,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.260122014,1.364858719,1.271277247,0.030739705,0.305876054,-0.622893909,-0.507582675,-1.331265576,1.243489561,1.037553912,0.442511979,-1.159181961,-1.034928548,1
0.20748777,-0.996861703,-0.798070939,0.067605029,0.36481064,-0.397557377,0.19561405,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.260122014,1.364858719,1.256942726,-1.318529236,0.305876054,-0.622893909,-0.507582675,-1.331265576,1.243489561,1.037553912,-0.990496475,0.872300177,1.332331955,1
0.331251989,-1.044188568,-0.787076317,0.106347874,0.027718624,-0.397557377,-0.001321687,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.260122014,1.364858719,1.256942726,0.030739705,0.305876054,-0.622893909,-0.507582675,-1.331265576,1.243489561,1.037553912,-1.029226433,0.750411249,-0.234237495,1
-0.139850523,-1.023905626,-0.798070939,0.027247899,-0.230644665,-0.423106219,-2.955357798,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.260122014,1.364858719,1.256942726,-1.318529236,0.305876054,-0.622893909,-0.523135192,-1.331265576,1.243489561,1.037553912,-1.029226433,-0.590366963,1.715271154,1
-0.00410912,-0.996861703,-0.795882314,0.015947902,0.36481064,-0.397557377,0.392549793,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.260122014,1.364858719,1.256942726,1.380008646,0.305876054,-0.622893909,-0.523135192,-1.331265576,1.307990389,1.037553912,0.21013223,1.034818748,-0.234237495,1
-0.020078698,-1.017144645,-0.798070939,0.112805016,1.237479774,-0.423106219,-2.561486318,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.260122014,1.364858719,1.256942726,0.030739705,-1.522076219,-0.608134247,-0.507582675,-1.331265576,1.307990389,0.967788944,1.95298035,-0.712255891,0.148701704,1
0.107677916,-1.030666607,-0.787076317,0.120876441,-0.157460214,-0.423106219,-1.970679096,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.260122014,1.34918053,1.256942726,-1.318529236,-1.522076219,-0.622893909,-0.507582675,-1.331265576,1.372491221,0.967788944,-1.029226433,-0.468478034,0.218327012,1
0.311290018,-1.023905626,-0.769464323,0.156390715,-0.127521121,-0.423106219,-1.379871874,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.260122014,1.34918053,1.256942726,0.030739705,2.133828328,-0.622893909,-0.507582675,-1.331265576,1.372491221,0.967788944,1.488220852,-1.565478389,1.645645845,1
0.1875258,-1.017144645,-0.782673319,0.272619251,1.448162284,-0.423106219,-0.986000394,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.260122014,1.34918053,1.256942726,0.030739705,0.305876054,-0.622893909,-0.507582675,-1.331265576,1.372491221,0.967788944,-1.842555556,1.116078033,1.645645845,1
0.502924938,-1.010383665,-0.754066703,0.396919212,-0.375904712,-0.410357815,0.983357015,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.260122014,1.34918053,1.256942726,0.030739705,0.305876054,-0.622893909,-0.507582675,-1.331265576,1.372491221,0.967788944,0.403782021,-1.118552319,-1.557118365,1
0.051784398,-1.003622684,-0.767275699,0.416290635,-0.374795856,-0.423106219,-0.592128909,-0.308126663,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,1.260122014,1.34918053,1.256942726,-1.318529236,0.305876054,-0.622893909,-0.507582675,-1.260598177,1.372491221,0.967788944,-0.990496475,1.116078033,-2.2185588,1
0.051784398,-0.993481213,-0.765061324,0.618076287,1.691001599,-0.397557377,2.164971459,-0.235756176,-0.262505855,-0.263298329,-0.001696101,-0.001538985,-0.00128707,1.260122014,1.364858719,1.256942726,-1.318529236,0.305876054,-0.622893909,-0.523135192,-1.260598177,1.372491221,0.967788944,0.907271478,-0.305959463,1.854521772,1
0.215472559,-1.017144645,-0.798070939,0.840847645,1.068933766,-0.423106219,-0.789064651,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.288554986,1.364858719,1.271277247,0.030739705,5.789732874,-0.608134247,-0.507582675,-1.196355089,1.372491221,0.905000471,-1.029226433,1.319226247,1.332331955,1
0.546841273,-1.010383665,-0.767275699,0.969990463,0.324891849,-0.397557377,2.164971459,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.314280056,1.364858719,1.287045221,0.030739705,3.9617806,-0.608134247,-0.523135192,-1.196355089,1.372491221,0.905000471,1.604410726,0.344114821,0.253139667,1
0.35121396,-0.979959251,-0.771678696,0.656819132,-0.626506013,-0.397557377,1.77109998,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.327819567,1.379111617,1.29994629,-1.318529236,3.9617806,-0.622893909,-0.507582675,-1.196355089,1.436992049,0.905000471,0.519971896,0.62852232,-0.826052621,1
0.259388894,-1.017144645,-0.7628727,0.477633473,0.211788606,-0.397557377,1.77109998,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.327819567,1.391939226,1.29994629,1.380008646,0.305876054,-0.593374586,-0.507582675,-1.196355089,1.436992049,0.905000471,-1.029226433,-0.915404105,-1.626743674,1
0.423077055,-0.979959251,-0.765061324,0.556733449,1.294031396,-0.397557377,1.377228495,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.327819567,1.391939226,1.29994629,1.380008646,0.305876054,-0.593374586,-0.523135192,-1.196355089,1.436992049,0.905000471,0.132672314,-0.305959463,-1.52230571,1
0.506917333,-1.023905626,-0.780458945,0.671347698,0.184067223,-0.423106219,-1.970679096,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.327819567,1.391939226,1.29994629,1.380008646,2.133828328,-0.622893909,-0.523135192,-1.138536308,1.436992049,0.835235504,0.171402272,-0.956033748,-0.26905015,1
0.8023545,-0.96643729,-0.771678696,0.60354772,0.005541518,-0.423106219,-1.379871874,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.327819567,1.391939226,1.287045221,-1.318529236,3.9617806,-0.608134247,-0.523135192,-1.138536308,1.436992049,0.835235504,-1.067956392,-0.427848392,1.158268683,1
0.147601858,-1.017144645,-0.771678696,0.342033515,-0.463504281,-0.423106219,-1.182936131,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.314280056,1.391939226,1.287045221,1.380008646,3.9617806,-0.608134247,-0.523135192,-1.138536308,1.436992049,0.835235504,1.95298035,1.441115176,1.471582573,1
0.1875258,-1.017144645,-0.767275699,0.287147818,-0.538906443,-0.397557377,0.786421272,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.300740546,1.391939226,1.287045221,1.380008646,0.305876054,-0.608134247,-0.507582675,-1.074293216,1.436992049,0.835235504,-0.913036559,-0.915404105,-0.094986878,1
0.359198749,-1.030666607,-0.756255328,0.195133561,0.61319423,-0.397557377,0.589485535,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.300740546,1.379111617,1.287045221,1.380008646,0.305876054,-0.608134247,-0.523135192,-1.074293216,1.436992049,0.765470531,0.171402272,0.750411249,-0.89567793,1
0.195510587,-0.96643729,-0.798070939,0.330733519,0.463498763,-0.423106219,-1.773743353,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.300740546,1.379111617,1.271277247,-1.318529236,0.305876054,-0.593374586,-0.523135192,-1.003625817,1.436992049,0.765470531,-0.990496475,-1.037293033,1.436769919,1
0.123647493,-0.993481213,-0.787076317,0.182219279,0.885972638,-0.423106219,-1.379871874,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.300740546,1.379111617,1.271277247,-1.318529236,0.305876054,-0.593374586,-0.507582675,-1.003625817,1.436992049,0.765470531,1.565680768,1.237966962,-0.338675459,1
0.307297625,-1.010383665,-0.767275699,0.338804945,0.202917764,-0.423106219,-0.986000394,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.288554986,1.364858719,1.271277247,0.030739705,3.9617806,-0.608134247,-0.523135192,-0.939382729,1.436992049,0.765470531,0.984731395,1.116078033,-0.408300768,1
0.271366077,-1.017144645,-0.776055947,0.387233501,0.737386026,-0.423106219,-0.789064651,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.288554986,1.364858719,1.271277247,0.030739705,-3.350028492,-0.608134247,-0.507582675,-0.939382729,1.436992049,0.765470531,-1.029226433,-0.630996606,0.427202939,1
-0.03205588,-1.044188568,-0.800259565,0.311362096,-0.005547036,-0.423106219,-0.592128909,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.275015476,1.364858719,1.271277247,-1.318529236,2.133828328,-0.608134247,-0.523135192,-0.875139641,1.436992049,0.765470531,1.643140685,1.563004104,-0.025361569,1
0.299312836,-0.973198271,-0.780458945,0.22257641,-0.147480516,-0.423106219,-0.198257429,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.275015476,1.364858719,1.256942726,0.030739705,2.133828328,-0.593374586,-0.523135192,-0.875139641,1.495042796,0.765470531,0.519971896,1.197337319,-1.069741203,1
0.067753975,-1.017144645,-0.782673319,-0.066380643,-1.601189836,-0.423106219,-0.395193172,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.275015476,1.364858719,1.256942726,0.030739705,2.133828328,-0.593374586,-0.523135192,-0.817320859,1.436992049,0.765470531,-1.10668635,-0.956033748,0.392390285,1
0.143609464,-1.017144645,-0.804662563,-0.508694791,-1.649979471,-0.423106219,-0.198257429,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.260122014,1.34918053,1.256942726,0.030739705,2.133828328,-0.593374586,-0.523135192,-0.817320859,1.495042796,0.688729065,-0.254627269,0.059707322,1.576020536,1
0.211480165,-1.017144645,-0.77827032,-0.657209031,-1.032347059,-0.397557377,2.361907202,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.260122014,1.34918053,1.256942726,0.030739705,-1.522076219,-0.593374586,-0.523135192,-0.753077767,1.495042796,0.688729065,-0.990496475,-0.305959463,0.079076395,1
0.61071958,-1.030666607,-0.769464323,-0.641066179,0.290517333,-0.423106219,-0.789064651,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.260122014,1.34918053,1.256942726,0.030739705,-3.350028492,-0.608134247,-0.523135192,-0.753077767,1.495042796,0.688729065,1.643140685,-0.956033748,1.227893992,1
0.754445771,-1.003622684,-0.734266084,-0.411837679,0.453519065,-0.423106219,-0.986000394,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.260122014,1.34918053,1.244041657,-1.318529236,-3.350028492,-0.593374586,-0.523135192,-0.682410372,1.436992049,0.618964097,1.836790476,-0.387218749,0.183514358,1
0.854255624,-0.979959251,-0.749663704,-0.26655201,0.176305236,-0.423106219,-1.379871874,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.247936455,1.34918053,1.244041657,1.380008646,3.9617806,-0.622893909,-0.523135192,-0.682410372,1.495042796,0.618964097,-0.835576642,-0.956033748,-0.338675459,1
0.470985785,-1.044188568,-0.754066703,-0.277852006,-0.280543154,-0.423106219,-0.986000394,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.247936455,1.34918053,1.244041657,1.380008646,2.133828328,-0.622893909,-0.523135192,-0.61816728,1.495042796,0.618964097,1.643140685,-0.99666339,-0.477926077,1
0.638666339,-1.017144645,-0.767275699,-0.119652055,1.009055579,-0.423106219,-0.789064651,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.247936455,1.336352921,1.228273684,1.380008646,0.305876054,-0.593374586,-0.523135192,-0.61816728,1.495042796,0.618964097,-0.060977478,0.019077679,-0.617176695,1
0.818324077,-1.017144645,-0.780458945,0.279076392,1.318426212,-0.397557377,2.164971459,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.247936455,1.336352921,1.228273684,0.030739705,0.305876054,-0.593374586,-0.523135192,-0.553924192,1.495042796,0.556175624,-0.990496475,1.116078033,1.297519301,1
0.295320442,-1.030666607,-0.802473938,0.566419159,-0.001111614,-0.423106219,-0.395193172,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.233042993,1.336352921,1.228273684,0.030739705,-1.522076219,-0.593374586,-0.523135192,-0.496105411,1.495042796,0.556175624,-1.10668635,-0.99666339,1.6804585,1
0.203495376,-1.003622684,-0.820060183,0.203204987,-1.317322875,-0.423106219,-1.182936131,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.233042993,1.336352921,1.228273684,0.030739705,0.305876054,-0.577138958,-0.523135192,-0.496105411,1.495042796,0.556175624,0.597431812,1.684893032,1.436769919,1
0.2553965,-1.017144645,-0.784861944,0.03370504,0.269449082,-0.423106219,-0.986000394,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.233042993,1.320674733,1.228273684,0.030739705,-1.522076219,-0.593374586,-0.507582675,-0.496105411,1.495042796,0.556175624,-0.990496475,1.237966962,-0.129799532,1
0.059769186,-1.017144645,-0.802473938,0.18867642,0.379225759,-0.423106219,-0.592128909,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.233042993,1.320674733,1.228273684,0.030739705,0.305876054,-0.593374586,-0.523135192,-0.431862323,1.495042796,0.556175624,1.062191311,-0.99666339,-0.721614658,1
0.387145508,-0.952915329,-0.738669082,0.211276413,0.453519065,-0.423106219,-0.395193172,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.233042993,1.320674733,1.228273684,-1.318529236,0.305876054,-0.593374586,-0.523135192,-0.361194924,1.495042796,0.556175624,0.403782021,-0.305959463,-0.164612187,1
0.455016209,-1.044188568,-0.765061324,0.411447779,1.702090152,-0.423106219,-0.395193172,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.233042993,1.320674733,1.228273684,-2.667798178,0.305876054,-0.593374586,-0.523135192,-0.361194924,1.495042796,0.556175624,-0.990496475,-1.159181961,0.392390285,1
0.063761581,-1.023905626,-0.795882314,0.789190519,1.808540262,-0.423106219,-0.395193172,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.220857434,1.320674733,1.228273684,-1.318529236,0.305876054,-0.593374586,-0.523135192,-0.296951832,1.495042796,0.556175624,0.016482439,-1.118552319,-1.591931019,1
0.163571434,-0.979959251,-0.804662563,1.165318974,2.031420181,-0.423106219,-0.198257429,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.220857434,1.320674733,1.215372615,-1.318529236,0.305876054,-0.577138958,-0.523135192,-0.232708744,1.495042796,0.556175624,0.597431812,0.059707322,-0.89567793,1
-0.207721223,-1.044188568,-0.831080553,1.218590386,-0.019962155,-0.423106219,-0.395193172,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.220857434,1.307847124,1.215372615,1.380008646,0.305876054,-0.593374586,-0.523135192,-0.232708744,1.436992049,0.486410657,-1.067956392,0.547263035,-1.765994292,1
-0.519127968,-0.996861703,-0.804662563,1.045861867,1.36167157,-0.397557377,2.164971459,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.220857434,1.307847124,1.215372615,1.380008646,2.133828328,-0.593374586,-0.507582675,-0.174889962,1.495042796,0.486410657,0.171402272,-1.037293033,-0.826052621,1
0.455016209,-0.959676309,-0.747475079,0.773047667,-0.380340133,-0.423106219,-0.986000394,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.205963972,1.307847124,1.199604642,1.380008646,0.305876054,-0.593374586,-0.523135192,-0.174889962,1.436992049,0.486410657,0.558701854,0.872300177,-0.512738731,1
0.662620705,-1.017144645,-0.771678696,0.406604924,-0.777310336,-0.423106219,-0.789064651,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.205963972,1.307847124,1.199604642,1.380008646,0.305876054,-0.593374586,-0.523135192,-0.110646874,1.436992049,0.416645685,-1.029226433,0.62852232,0.04426374,1
0.379160719,-1.017144645,-0.769464323,0.303290671,-0.501205362,-0.397557377,1.968035717,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.205963972,1.307847124,1.199604642,-1.318529236,0.305876054,-0.593374586,-0.507582675,-0.039979475,1.436992049,0.416645685,0.248862188,-0.956033748,0.287952321,1
0.431061843,-1.003622684,-0.7628727,0.025633614,-0.105344014,-0.423106219,-0.986000394,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.205963972,1.307847124,1.199604642,0.030739705,0.305876054,-0.593374586,-0.507582675,-0.039979475,1.436992049,0.416645685,0.21013223,-0.143440892,-0.094986878,1
0.890187172,-1.023905626,-0.771678696,0.272619251,1.564592092,-0.423106219,-0.592128909,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.205963972,1.292168935,1.199604642,0.030739705,0.305876054,-0.593374586,-0.507582675,0.024263617,1.436992049,0.416645685,1.565680768,-0.712255891,0.427202939,1
0.227449741,-1.047569059,-0.802473938,0.605162005,1.409352348,-0.423106219,-0.198257429,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.205963972,1.292168935,1.199604642,-1.318529236,0.305876054,-0.577138958,-0.507582675,0.088506705,1.436992049,0.416645685,0.558701854,0.831670534,1.123456028,1
0.151594252,-0.973198271,-0.789264942,0.727847681,0.52337695,-0.423106219,-0.198257429,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.205963972,1.292168935,1.199604642,1.380008646,-1.522076219,-0.593374586,-0.507582675,0.088506705,1.436992049,0.339904218,-0.913036559,1.075448391,0.287952321,1
0.339236777,-1.003622684,-0.767275699,0.689104836,0.516723818,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.205963972,1.292168935,1.199604642,0.030739705,-1.522076219,-0.593374586,-0.507582675,0.146325486,1.436992049,0.339904218,1.604410726,-1.037293033,-0.303862804,1
0.722506618,-1.010383665,-0.776055947,0.41467635,-0.959162608,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.192424462,1.292168935,1.199604642,0.030739705,-1.522076219,-0.593374586,-0.523135192,0.146325486,1.436992049,0.339904218,0.519971896,1.684893032,-0.234237495,1
0.44703142,-1.010383665,-0.789264942,0.211276413,-0.513402771,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.192424462,1.292168935,1.199604642,0.030739705,2.133828328,-0.593374586,-0.523135192,0.210568574,1.436992049,0.339904218,-1.067956392,0.669151963,1.715271154,1
0.151594252,-1.010383665,-0.784861944,0.019176473,0.098685364,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.192424462,1.292168935,1.199604642,-1.318529236,2.133828328,-0.593374586,-0.507582675,0.281235973,1.436992049,0.270139251,-0.293357227,-0.834144819,-0.303862804,1
0.506917333,-1.017144645,-0.769464323,0.020790758,-0.086493474,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.192424462,1.292168935,1.199604642,-1.318529236,0.305876054,-0.593374586,-0.523135192,0.281235973,1.436992049,0.270139251,-1.029226433,-0.387218749,-0.547551386,1
0.287335653,-1.017144645,-0.7628727,-0.048623507,-0.027724142,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.192424462,1.292168935,1.199604642,0.030739705,0.305876054,-0.593374586,-0.523135192,0.345479065,1.436992049,0.270139251,1.643140685,-1.118552319,-0.373488113,1
0.518894514,-1.023905626,-0.75185233,-0.168080612,-0.008873602,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.192424462,1.292168935,1.185270121,-1.318529236,-3.350028492,-0.593374586,-0.507582675,0.409722153,1.436992049,0.270139251,-3.430483844,-0.99666339,1.123456028,1
0.546841273,-1.023905626,-0.765061324,-0.156780615,-0.821664549,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.192424462,1.277916036,1.185270121,0.030739705,-1.522076219,-0.593374586,-0.523135192,0.409722153,1.372491221,0.270139251,1.759330559,-2.581219458,0.253139667,1
0.910149142,-1.017144645,-0.769464323,-0.37793769,-0.571063247,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.192424462,1.277916036,1.185270121,-1.318529236,-5.177980765,-0.593374586,-0.523135192,0.467540935,1.372491221,0.270139251,1.52695081,0.709781606,0.079076395,1
0.227449741,-0.979959251,-0.782673319,-0.118037771,1.200887549,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.192424462,1.277916036,1.185270121,0.030739705,2.133828328,-0.593374586,-0.523135192,0.467540935,1.372491221,0.207350778,-1.261606183,-1.159181961,0.636078866,1
0.123647493,-1.010383665,-0.756255328,-0.190680604,-0.093146606,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.192424462,1.277916036,1.185270121,-1.318529236,0.305876054,-0.577138958,-0.507582675,0.531784023,1.372491221,0.207350778,-0.487007018,1.684893032,1.471582573,1
0.199502982,-1.023905626,-0.77827032,-0.07445207,0.121971325,-0.397557377,2.755778682,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.180238902,1.277916036,1.185270121,-1.318529236,0.305876054,-0.593374586,-0.523135192,0.602451422,1.372491221,0.207350778,-1.10668635,1.441115176,-1.348242438,1
0.478970573,-1.023905626,-0.767275699,-0.180994894,-0.293849418,-0.429506436,-1.379871874,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.180238902,1.277916036,1.185270121,0.030739705,0.305876054,-0.577138958,-0.507582675,0.602451422,1.372491221,0.207350778,0.248862188,-0.915404105,-0.303862804,1
0.387145508,-0.996861703,-0.769464323,-0.058309217,0.111991628,-0.423106219,-0.395193172,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.180238902,1.277916036,1.185270121,-1.318529236,-3.350028492,-0.577138958,-0.523135192,0.666694514,1.372491221,0.207350778,0.481241938,-1.199811604,-1.069741203,1
0.343229171,-1.023905626,-0.780458945,-0.019566373,-0.202923282,-0.423106219,-0.198257429,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.180238902,1.277916036,1.185270121,1.380008646,3.9617806,-0.577138958,-0.523135192,0.730937602,1.372491221,0.207350778,0.442511979,-0.184070535,-1.765994292,1
0.311290018,-0.96643729,-0.780458945,-0.008266376,0.599887967,-0.423106219,-0.198257429,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.180238902,1.277916036,1.185270121,0.030739705,0.305876054,-0.593374586,-0.507582675,0.730937602,1.372491221,0.13758581,1.604410726,1.034818748,-0.373488113,1
0.235434529,-1.010383665,-0.77827032,0.041776466,0.31047673,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.165345441,1.277916036,1.185270121,1.380008646,0.305876054,-0.577138958,-0.507582675,0.730937602,1.307990389,0.13758581,0.287592147,0.466003749,-0.129799532,1
0.135624675,-1.023905626,-0.771678696,-0.053466362,-0.205140992,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.165345441,1.265088428,1.172369052,0.030739705,0.305876054,-0.593374586,-0.507582675,0.788756383,1.307990389,0.13758581,0.171402272,-1.118552319,-1.591931019,1
0.407107478,-0.993481213,-0.75185233,-0.006652091,0.048786875,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.165345441,1.265088428,1.172369052,-1.318529236,0.305876054,-0.593374586,-0.523135192,0.788756383,1.307990389,0.13758581,0.055212397,-1.159181961,1.645645845,1
0.478970573,-1.003622684,-0.769464323,-0.061537788,-0.828317681,-0.397557377,1.968035717,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.165345441,1.265088428,1.172369052,0.030739705,-1.522076219,-0.593374586,-0.523135192,0.852999471,1.307990389,0.13758581,-0.215897311,-0.99666339,1.576020536,1
0.702544646,-1.010383665,-0.780458945,-0.013109232,1.160968757,-0.423106219,-1.379871874,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.165345441,1.265088428,1.172369052,-1.318529236,-3.350028492,-0.593374586,-0.507582675,0.852999471,1.307990389,0.067820838,-0.487007018,-0.915404105,-0.686802003,1
0.323267201,-1.017144645,-0.776055947,0.120876441,-2.76E-06,-0.397557377,1.180292758,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.165345441,1.265088428,1.172369052,1.380008646,0.305876054,-0.593374586,-0.523135192,0.92366687,1.243489561,0.067820838,-0.487007018,-0.224700178,-0.965303239,1
0.235434529,-0.973198271,-0.760658327,0.045005036,-0.288305141,-0.397557377,1.180292758,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.165345441,1.249410239,1.156601079,1.380008646,0.305876054,-0.593374586,-0.507582675,0.92366687,1.243489561,0.067820838,-0.370817143,-1.077922676,0.04426374,1
0.315282412,-1.003622684,-0.765061324,0.038547895,-0.501205362,-0.423106219,-1.576807616,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.165345441,1.249410239,1.156601079,0.030739705,0.305876054,-0.593374586,-0.507582675,0.92366687,1.243489561,0.067820838,-1.145416308,0.750411249,-0.129799532,1
0.319274807,-0.973198271,-0.7628727,-0.084137781,0.301605887,-0.397557377,0.983357015,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.165345441,1.249410239,1.156601079,0.030739705,0.305876054,-0.593374586,-0.507582675,0.987909958,1.243489561,0.067820838,-0.990496475,0.547263035,-0.651989349,1
0.602734793,-0.996861703,-0.767275699,0.085362166,0.954721668,-0.397557377,0.786421272,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.165345441,1.249410239,1.156601079,0.030739705,2.133828328,-0.577138958,-0.523135192,0.987909958,1.243489561,-0.008920629,-1.067956392,1.034818748,-1.348242438,1
0.814331683,-1.010383665,-0.749663704,0.287147818,1.274071999,-0.397557377,0.589485535,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.165345441,1.249410239,1.156601079,0.030739705,2.133828328,-0.593374586,-0.523135192,1.05215305,1.243489561,-0.008920629,-1.10668635,0.100336964,1.750083809,1
0.682582676,-1.044188568,-0.784861944,0.469562047,0.502308699,-0.423106219,-2.561486318,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.165345441,1.249410239,1.156601079,-1.318529236,0.305876054,-0.593374586,-0.507582675,1.05215305,1.243489561,-0.008920629,1.52695081,-0.752885534,0.601266212,1
0.295320442,-1.010383665,-0.782673319,0.477633473,0.216224027,-0.423106219,-1.773743353,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.165345441,1.249410239,1.156601079,0.030739705,0.305876054,-0.593374586,-0.523135192,1.05215305,1.243489561,-0.078685596,-0.022247519,0.872300177,-1.452680402,1
0.49494015,-0.996861703,-0.760658327,0.41790492,0.182958368,-0.423106219,-1.379871874,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.153159881,1.249410239,1.156601079,-1.318529236,0.305876054,-0.593374586,-0.523135192,1.05215305,1.172538648,-0.078685596,1.449490893,-1.199811604,-0.338675459,1
0.367183537,-0.996861703,-0.789264942,0.261319255,-0.115323712,-0.423106219,-0.986000394,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.165345441,1.249410239,1.156601079,-1.318529236,-1.522076219,-0.577138958,-0.523135192,1.05215305,1.172538648,-0.078685596,-0.293357227,-1.159181961,1.471582573,1
0.167563828,-1.010383665,-0.7628727,0.185447849,0.655330733,-0.397557377,2.361907202,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.153159881,1.249410239,1.156601079,0.030739705,0.305876054,-0.593374586,-0.523135192,1.05215305,1.172538648,-0.078685596,-0.951766517,-1.077922676,-2.114120836,1
0.171556223,-0.993481213,-0.787076317,-0.001809235,-0.945856344,-0.397557377,2.164971459,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.153159881,1.249410239,1.156601079,1.380008646,0.305876054,-0.593374586,-0.523135192,1.109971832,1.172538648,-0.078685596,-1.029226433,0.953559462,-0.686802003,1
