-0.187759252,-1.003622684,-0.694664846,-0.386009116,-1.275186373,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.552443492,0.554551193,-1.318529236,0.305876054,0.780749934,0.356446099,1.05215305,0.205026205,1.253825318,-0.8743066,-1.199811604,1.471582573,0
0.163571434,-1.023905626,-0.800259565,0.061147888,0.384770036,-0.397557377,1.574164237,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.153159881,1.249410239,1.156601079,-1.318529236,0.305876054,-0.593374586,-0.523135192,1.109971832,1.108037821,-0.141474069,1.565680768,-0.021551964,0.113889049,1
-0.000116726,-1.023905626,-0.798070939,0.057919318,0.060984283,-0.397557377,1.180292758,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.153159881,1.249410239,1.14370001,0.030739705,0.305876054,-0.593374586,-0.523135192,1.109971832,1.108037821,-0.141474069,-0.913036559,-0.834144819,0.183514358,1
0.502924938,-1.010383665,-0.776055947,-0.271394865,-0.818337983,-0.397557377,0.983357015,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.249410239,1.14370001,0.030739705,0.305876054,-0.593374586,-0.523135192,1.109971832,1.108037821,-0.141474069,-0.835576642,-0.427848392,-0.547551386,1
0.315282412,-0.996861703,-0.769464323,-0.386009116,-0.931441225,-0.397557377,0.786421272,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.23658263,1.14370001,0.030739705,0.305876054,-0.577138958,-0.507582675,1.17421492,1.108037821,-0.141474069,-0.951766517,-0.793515177,-0.199424841,1
-0.211713617,-1.023905626,-0.81346856,-0.644294749,-1.566815322,-0.397557377,0.589485535,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.23658263,1.14370001,1.380008646,0.305876054,-0.593374586,-0.507582675,1.244882319,1.108037821,-0.141474069,-1.10668635,0.140966607,-0.686802003,1
-0.03205588,-1.023905626,-0.82886618,-1.107594606,-2.513777762,-0.423106219,-2.167614838,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.23658263,1.14370001,-1.318529236,0.305876054,-0.593374586,-0.507582675,1.244882319,1.108037821,-0.141474069,-0.603196893,-0.915404105,-0.129799532,1
-0.271599529,-1.010383665,-0.782673319,-1.312608828,-0.290522853,-0.423106219,-1.576807616,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.23658263,1.14370001,1.380008646,0.305876054,-0.593374586,-0.507582675,1.244882319,1.049987073,-0.141474069,-0.215897311,-0.671626248,1.36714461,1
0.115662704,-0.973198271,-0.771678696,-1.02849463,-0.005547036,-0.429506436,-1.970679096,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.220904442,1.14370001,0.030739705,-1.522076219,-0.593374586,-0.507582675,1.244882319,1.049987073,-0.141474069,-0.215897311,-0.143440892,-0.234237495,1
-0.000116726,-1.017144645,-0.798070939,-0.900966098,-0.485681388,-0.423106219,-0.395193172,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.220904442,1.14370001,0.030739705,0.305876054,-0.593374586,-0.507582675,1.244882319,1.049987073,-0.211239037,1.604410726,0.547263035,-0.686802003,1
0.055776792,-1.017144645,-0.769464323,-0.471566232,1.525782156,-0.423106219,-0.198257429,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.220904442,1.14370001,-1.318529236,0.305876054,-0.593374586,-0.490302099,1.244882319,1.049987073,-0.211239037,-0.990496475,1.034818748,0.183514358,1
-0.036048274,-1.003622684,-0.789264942,-0.23265202,-0.801705153,-0.423106219,-0.198257429,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.220904442,1.127932037,0.030739705,2.133828328,-0.593374586,-0.507582675,1.244882319,1.049987073,-0.281004009,-0.641926851,-0.54973732,1.506395228,1
0.011860456,-1.017144645,-0.820060183,-0.41829482,-1.480324607,-0.397557377,2.164971459,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.220904442,1.127932037,-1.318529236,-1.522076219,-0.577138958,-0.490302099,1.244882319,1.049987073,-0.281004009,-0.370817143,-0.10281125,-0.89567793,1
0.007868062,-0.979959251,-0.837672177,-0.912266095,-2.186665443,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.220904442,1.127932037,-1.318529236,0.305876054,-0.593374586,-0.490302099,1.244882319,0.985486241,-0.281004009,-0.177167352,1.278596604,1.297519301,1
0.079731157,-0.996861703,-0.780458945,-1.030108916,0.096467653,-0.397557377,2.952714424,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.220904442,1.127932037,0.030739705,0.305876054,-0.593374586,-0.490302099,1.309125407,1.049987073,-0.281004009,-0.138437394,-1.077922676,1.158268683,1
0.11167031,-1.044188568,-0.809065562,-0.745994718,0.490111291,-0.423106219,-0.198257429,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.220904442,1.127932037,1.380008646,0.305876054,-0.593374586,-0.490302099,1.309125407,0.985486241,-0.281004009,1.449490893,-1.118552319,0.04426374,1
0.099693127,-0.979959251,-0.787076317,-0.484480514,0.565513452,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.220904442,1.127932037,1.380008646,2.133828328,-0.593374586,-0.507582675,1.309125407,0.985486241,-0.281004009,1.720600601,-0.184070535,-0.930490585,1
0.331251989,-1.010383665,-0.780458945,-0.250409158,0.603214533,-0.423106219,-0.592128909,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.220904442,1.127932037,0.030739705,0.305876054,-0.593374586,-0.507582675,1.373368499,0.985486241,-0.357745475,-0.835576642,1.684893032,-0.094986878,1
0.023837639,-1.003622684,-0.817871558,-0.142252048,0.121971325,-0.397557377,1.968035717,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.220904442,1.127932037,-1.318529236,0.305876054,-0.593374586,-0.507582675,1.373368499,0.920985413,-0.357745475,0.326322105,-0.387218749,0.775329484,1
-0.263614741,-1.030666607,-0.837672177,-0.179380608,-0.776201481,-0.397557377,1.377228495,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.220904442,1.127932037,-1.318529236,0.305876054,-0.593374586,-0.490302099,1.373368499,0.920985413,-0.357745475,-0.564466935,1.725522675,-0.756427312,1
-0.095934186,-0.96643729,-0.784861944,-0.308523426,-1.811872346,-0.397557377,1.180292758,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.220904442,1.127932037,0.030739705,0.305876054,-0.577138958,-0.490302099,1.373368499,0.920985413,-0.427510443,1.52695081,-0.956033748,-0.930490585,1
-0.175782069,-1.017144645,-0.784861944,-0.358566267,0.3459601,-0.397557377,1.968035717,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.220904442,1.127932037,0.030739705,-1.522076219,-0.593374586,-0.490302099,1.373368499,0.920985413,-0.427510443,0.519971896,1.116078033,-0.338675459,1
0.331251989,-0.993481213,-0.795882314,-0.005037806,1.194234416,-0.397557377,1.377228495,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.220904442,1.127932037,0.030739705,0.305876054,-0.593374586,-0.490302099,1.373368499,0.920985413,-0.427510443,-0.603196893,-0.590366963,1.332331955,1
0.127639887,-1.023905626,-0.811279935,0.153162146,1.197560983,-0.397557377,2.164971459,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.220904442,1.127932037,2.729277588,0.305876054,-0.593374586,-0.490302099,1.373368499,0.920985413,-0.427510443,-0.796846684,-0.834144819,-0.234237495,1
-0.111903762,-1.003622684,-0.831080553,0.359790653,0.01441236,-0.397557377,1.574164237,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.206651543,1.113597515,-1.318529236,0.305876054,-0.608134247,-0.490302099,1.373368499,0.920985413,-0.427510443,-0.215897311,-0.224700178,1.297519301,1
-0.323500653,-1.010383665,-0.809065562,0.182219279,-0.646465408,-0.423106219,-1.773743353,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.206651543,1.113597515,0.030739705,0.305876054,-0.608134247,-0.490302099,1.373368499,0.850034501,-0.427510443,-0.370817143,0.019077679,1.227893992,1
-0.167797282,-1.010383665,-0.811279935,-0.032480654,-0.537797588,-0.397557377,0.983357015,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.206651543,1.113597515,0.030739705,2.133828328,-0.593374586,-0.490302099,1.373368499,0.850034501,-0.427510443,-0.215897311,0.791040891,1.332331955,1
0.279350866,-1.017144645,-0.769464323,-0.139023478,-0.169657622,-0.423106219,-1.970679096,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.206651543,1.113597515,-1.318529236,0.305876054,-0.593374586,-0.490302099,1.373368499,0.850034501,-0.490298916,0.016482439,-0.834144819,-0.756427312,1
0.387145508,-1.010383665,-0.798070939,-0.147094904,-0.124194555,-0.397557377,1.574164237,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.206651543,1.113597515,-1.318529236,0.305876054,-0.593374586,-0.490302099,1.373368499,0.785533673,-0.490298916,0.674891729,-1.443589461,-1.174179166,1
0.051784398,-1.010383665,-0.802473938,-0.137409193,-0.197379006,-0.423106219,-1.379871874,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.206651543,1.113597515,0.030739705,0.305876054,-0.593374586,-0.507582675,1.373368499,0.785533673,-0.490298916,0.403782021,-1.484219104,-0.26905015,1
0.027830033,-1.023905626,-0.811279935,-0.127723481,0.003323807,-0.423106219,-2.364550575,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.206651543,1.113597515,-1.318529236,-3.350028492,-0.593374586,-0.490302099,1.373368499,0.785533673,-0.490298916,0.365052063,1.847411603,-0.686802003,1
-0.00410912,-1.023905626,-0.811279935,-0.143866334,-0.396972963,-0.423106219,-1.773743353,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.206651543,1.113597515,-1.318529236,-5.177980765,-0.577138958,-0.507582675,1.373368499,0.785533673,-0.490298916,0.287592147,1.928670889,1.297519301,1
0.007868062,-1.017144645,-0.82886618,-0.331123419,-1.204219633,-0.397557377,0.983357015,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.11254135,1.206651543,1.113597515,-1.318529236,-3.350028492,-0.593374586,-0.523135192,1.373368499,0.785533673,-0.560063884,-0.8743066,1.725522675,1.158268683,1
0.167563828,-0.979959251,-0.789264942,-0.608780475,-1.022367361,-0.423106219,-1.773743353,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.11254135,1.206651543,1.113597515,1.380008646,2.133828328,-0.577138958,-0.507582675,1.437611587,0.785533673,-0.560063884,-0.796846684,-1.077922676,1.576020536,1
0.227449741,-1.023905626,-0.795882314,-0.615237615,-0.91369954,-0.397557377,0.392549793,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.11254135,1.206651543,1.113597515,0.030739705,0.305876054,-0.593374586,-0.507582675,1.373368499,0.727482926,-0.560063884,0.132672314,1.522374461,0.775329484,1
-0.139850523,-1.030666607,-0.798070939,-0.839623261,-1.547964781,-0.429506436,-3.15229354,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.097647888,1.193823934,1.113597515,1.380008646,0.305876054,-0.593374586,-0.507582675,1.373368499,0.727482926,-0.629828856,-0.254627269,-0.54973732,1.227893992,1
-0.00410912,-1.023905626,-0.811279935,-0.891280387,-0.398081818,-0.423106219,-1.576807616,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.11254135,1.206651543,1.113597515,0.030739705,-3.350028492,-0.593374586,-0.490302099,1.373368499,0.727482926,-0.629828856,0.365052063,-0.99666339,0.601266212,1
0.391137902,-1.010383665,-0.782673319,-0.783123278,0.212897462,-0.423106219,-1.182936131,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.097647888,1.193823934,1.113597515,0.030739705,-5.177980765,-0.593374586,-0.490302099,1.373368499,0.727482926,-0.629828856,0.093942355,1.603633747,-1.591931019,1
0.039807216,-0.996861703,-0.809065562,-0.671737598,-0.200705572,-0.423106219,-0.986000394,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.097647888,1.193823934,1.113597515,0.030739705,-1.522076219,-0.593374586,-0.507582675,1.373368499,0.727482926,-0.629828856,-0.254627269,-0.793515177,1.401957264,1
-0.024071091,-0.993481213,-0.795882314,-0.486094799,-0.514511626,-0.429506436,-1.576807616,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.097647888,1.193823934,1.100696446,1.380008646,0.305876054,-0.593374586,-0.507582675,1.373368499,0.727482926,-0.629828856,-0.835576642,1.278596604,1.262706646,1
0.219464952,-1.017144645,-0.787076317,-0.448966239,-0.402517239,-0.423106219,-0.395193172,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.097647888,1.178145745,1.100696446,1.380008646,0.305876054,-0.593374586,-0.507582675,1.373368499,0.727482926,-0.629828856,-0.835576642,-1.28107089,1.506395228,1
-0.099926581,-1.017144645,-0.81346856,-0.663666172,-0.545559575,-0.423106219,-0.395193172,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.097647888,1.193823934,1.100696446,0.030739705,2.133828328,-0.593374586,-0.507582675,1.373368499,0.662982098,-0.629828856,0.055212397,1.319226247,1.36714461,1
-0.123880945,-1.010383665,-0.820060183,-0.80572327,0.191829211,-0.423106219,-0.198257429,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.097647888,1.178145745,1.100696446,0.030739705,-1.522076219,-0.593374586,-0.507582675,1.373368499,0.662982098,-0.629828856,0.016482439,-1.037293033,0.009451086,1
0.055776792,-1.017144645,-0.81346856,-0.808951841,0.442430512,-0.423106219,-0.198257429,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.097647888,1.178145745,1.100696446,-1.318529236,-3.350028492,-0.593374586,-0.507582675,1.373368499,0.598481266,-0.706570318,-0.913036559,1.563004104,1.610833191,1
-0.135858128,-0.96643729,-0.811279935,-0.290766288,3.163561458,-0.423106219,-0.198257429,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.097647888,1.178145745,1.100696446,0.030739705,-1.522076219,-0.608134247,-0.507582675,1.373368499,0.598481266,-0.706570318,-0.215897311,-0.752885534,1.36714461,1
0.01585285,-1.003622684,-0.784861944,0.22903355,1.205322969,-0.423106219,0.589485535,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.097647888,1.178145745,1.100696446,0.030739705,0.305876054,-0.593374586,-0.507582675,1.373368499,0.598481266,-0.706570318,1.488220852,-0.184070535,-0.303862804,1
0.299312836,-1.044188568,-0.782673319,0.472790618,0.456845631,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.097647888,1.178145745,1.084928473,0.030739705,0.305876054,-0.608134247,-0.507582675,1.373368499,0.598481266,-0.77633529,-0.913036559,-0.143440892,0.079076395,1
-0.263614741,-1.017144645,-0.820060183,0.385619216,-1.158756565,-0.423106219,0.392549793,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.097647888,1.178145745,1.084928473,0.030739705,0.305876054,-0.593374586,-0.507582675,1.373368499,0.598481266,-0.77633529,1.604410726,1.237966962,-1.417867747,1
-0.067987427,-0.993481213,-0.800259565,0.196747846,-0.180746176,-0.423106219,0.392549793,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.085462329,1.178145745,1.084928473,-1.318529236,-3.350028492,-0.593374586,-0.507582675,1.373368499,0.598481266,-0.77633529,-0.641926851,-0.834144819,-0.303862804,1
-0.307531077,-0.993481213,-0.784861944,0.004647906,-1.050088744,-0.423106219,0.19561405,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.097647888,1.178145745,1.084928473,0.030739705,-1.522076219,-0.608134247,-0.507582675,1.373368499,0.598481266,-0.77633529,-0.215897311,-0.184070535,0.427202939,1
0.155586646,-1.030666607,-0.804662563,-0.056694932,0.255033963,-0.397557377,2.755778682,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.085462329,1.178145745,1.084928473,0.030739705,-1.522076219,-0.593374586,-0.507582675,1.373368499,0.598481266,-0.77633529,1.759330559,1.35985589,-0.930490585,1
-0.012093909,-1.010383665,-0.81346856,-0.090594922,-0.109779436,-0.397557377,1.968035717,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.085462329,1.178145745,1.084928473,1.380008646,0.305876054,-0.593374586,-0.490302099,1.373368499,0.598481266,-0.77633529,-0.719386768,-1.037293033,-0.512738731,1
0.363191143,-0.993481213,-0.787076317,-0.061537788,-0.032159564,-0.397557377,1.377228495,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.085462329,1.178145745,1.084928473,1.380008646,0.305876054,-0.593374586,-0.523135192,1.373368499,0.527530353,-0.77633529,-0.758116726,-0.630996606,-0.164612187,1
0.379160719,-1.003622684,-0.782673319,-0.03409494,0.123080181,-0.397557377,0.983357015,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.085462329,1.165318137,1.084928473,-1.318529236,-1.522076219,-0.593374586,-0.507582675,1.373368499,0.527530353,-0.839123763,1.720600601,-0.387218749,1.297519301,1
-0.036048274,-1.010383665,-0.795882314,0.154776431,1.128811953,-0.391157158,1.77109998,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.085462329,1.165318137,1.084928473,1.380008646,-1.522076219,-0.593374586,-0.507582675,1.373368499,0.527530353,-0.839123763,0.248862188,-0.224700178,1.332331955,1
-0.351447412,-1.010383665,-0.820060183,0.277462107,0.496764423,-0.397557377,0.589485535,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.085462329,1.165318137,1.084928473,0.030739705,-1.522076219,-0.593374586,-0.507582675,1.373368499,0.463029525,-0.839123763,0.907271478,1.400485533,-0.373488113,1
-0.139850523,-1.017144645,-0.820060183,0.348490656,0.543336346,-0.423106219,-2.364550575,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.070568867,1.165318137,1.084928473,-1.318529236,-3.350028492,-0.593374586,-0.523135192,1.373368499,0.463029525,-0.839123763,-0.835576642,-0.671626248,-0.303862804,1
-0.327493047,-0.996861703,-0.802473938,0.295219244,0.31047673,-0.397557377,0.786421272,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.085462329,1.165318137,1.084928473,0.030739705,0.305876054,-0.593374586,-0.507582675,1.309125407,0.463029525,-0.839123763,1.410760935,-0.224700178,-0.512738731,1
0.279350866,-1.030666607,-0.809065562,0.45503348,0.441321656,-0.397557377,0.589485535,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.070568867,1.165318137,1.072027404,0.030739705,0.305876054,-0.593374586,-0.507582675,1.309125407,0.463029525,-0.839123763,-0.293357227,-0.99666339,1.227893992,1
0.127639887,-1.010383665,-0.811279935,0.398533498,0.270557938,-0.429506436,-2.955357798,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.070568867,1.165318137,1.084928473,1.380008646,2.133828328,-0.593374586,-0.507582675,1.309125407,0.463029525,-0.839123763,-0.719386768,1.35985589,1.576020536,1
0.127639887,-1.023905626,-0.815682934,0.282304963,-0.016635589,-0.397557377,1.180292758,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.070568867,1.165318137,1.072027404,0.030739705,0.305876054,-0.593374586,-0.523135192,1.309125407,0.463029525,-0.90888873,1.681870643,-0.387218749,-0.408300768,1
0.027830033,-1.017144645,-0.817871558,0.069219315,-0.421367779,-0.397557377,0.786421272,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.070568867,1.149639948,1.072027404,0.030739705,0.305876054,-0.608134247,-0.507582675,1.309125407,0.404978778,-0.90888873,0.519971896,0.547263035,0.113889049,1
0.243419318,-0.996861703,-0.793667941,-0.161623471,-0.421367779,-0.397557377,0.589485535,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.070568867,1.149639948,1.072027404,-1.318529236,0.305876054,-0.593374586,-0.490302099,1.309125407,0.404978778,-0.90888873,-0.254627269,-0.346589106,-1.626743674,1
0.355206354,-0.979959251,-0.802473938,-0.04055208,1.037885817,-0.397557377,0.392549793,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.070568867,1.149639948,1.072027404,0.030739705,0.305876054,-0.593374586,-0.507582675,1.244882319,0.404978778,-0.90888873,-0.603196893,0.222225893,1.227893992,1
0.059769186,-1.010383665,-0.795882314,0.088590737,0.698576091,-0.397557377,0.392549793,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.070568867,1.149639948,1.072027404,1.380008646,0.305876054,-0.608134247,-0.523135192,1.244882319,0.404978778,-0.978653698,-0.177167352,-1.077922676,0.35757763,1
0.167563828,-1.003622684,-0.776055947,0.164462142,0.901496613,-0.397557377,0.589485535,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.070568867,1.149639948,1.056259431,-1.318529236,0.305876054,-0.593374586,-0.523135192,1.244882319,0.404978778,-0.978653698,-0.254627269,0.994189105,1.332331955,1
0.482962968,-1.017144645,-0.795882314,0.375933504,0.517832674,-0.397557377,0.392549793,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.070568867,1.149639948,1.056259431,-1.318529236,2.133828328,-0.593374586,-0.523135192,1.244882319,0.404978778,-0.978653698,0.21013223,-0.387218749,-0.512738731,1
0.490947755,-1.044188568,-0.787076317,0.395304928,0.423579971,-0.397557377,0.19561405,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.070568867,1.149639948,1.056259431,0.030739705,0.305876054,-0.593374586,-0.523135192,1.244882319,0.34047795,-0.978653698,0.287592147,-0.224700178,1.332331955,1
0.183533405,-1.030666607,-0.81346856,0.33719066,-0.372578146,-0.397557377,0.392549793,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.070568867,1.149639948,1.056259431,0.030739705,0.305876054,-0.593374586,-0.523135192,1.244882319,0.34047795,-0.978653698,-0.370817143,-0.752885534,1.262706646,1
0.171556223,-1.030666607,-0.798070939,0.190290706,0.064310849,-0.423106219,-2.364550575,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.070568867,1.149639948,1.056259431,0.030739705,0.305876054,-0.593374586,-0.523135192,1.17421492,0.34047795,-0.978653698,0.171402272,-0.387218749,1.471582573,1
0.259388894,-0.979959251,-0.795882314,-0.000194949,-0.935876647,-0.423106219,-1.773743353,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.149639948,1.056259431,0.030739705,0.305876054,-0.608134247,-0.523135192,1.17421492,0.275977118,-1.055395164,-3.275564011,0.222225893,-1.940057564,1
0.20748777,-1.003622684,-0.802473938,-0.148709189,-0.134174252,-0.423106219,-1.182936131,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.149639948,1.056259431,-1.318529236,-1.522076219,-0.593374586,-0.523135192,1.17421492,0.275977118,-1.055395164,-0.409547102,-0.387218749,1.36714461,1
0.175548617,-1.017144645,-0.809065562,-0.048623507,0.281646491,-0.423106219,-0.789064651,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.149639948,1.056259431,0.030739705,0.305876054,-0.593374586,-0.523135192,1.17421492,0.275977118,-1.055395164,-0.796846684,-0.874774462,0.392390285,1
-0.14783531,-0.993481213,-0.793667941,0.135405008,0.671963563,-0.397557377,1.377228495,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.149639948,1.056259431,0.030739705,2.133828328,-0.593374586,-0.523135192,1.109971832,0.275977118,-1.055395164,-0.215897311,1.441115176,0.04426374,1
0.654635916,-1.023905626,-0.769464323,0.358176368,0.453519065,-0.423106219,-1.182936131,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.149639948,1.056259431,0.030739705,0.305876054,-0.577138958,-0.523135192,1.109971832,0.275977118,-1.055395164,1.410760935,-0.834144819,-0.617176695,1
0.359198749,-0.979959251,-0.771678696,0.26616211,0.333762691,-0.423106219,-0.789064651,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.056259431,0.030739705,2.133828328,-0.593374586,-0.523135192,1.109971832,0.205026205,-1.125160136,1.604410726,1.35985589,-1.174179166,1
0.379160719,-1.010383665,-0.780458945,0.322662093,1.886160135,-0.423106219,-0.592128909,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.056259431,-1.318529236,0.305876054,-0.577138958,-0.523135192,1.109971832,0.205026205,-1.125160136,-0.409547102,-1.037293033,-0.756427312,1
0.251404106,-1.023905626,-0.81346856,0.404990638,-0.472375124,-0.423106219,-0.395193172,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.056259431,-1.318529236,-1.522076219,-0.593374586,-0.523135192,1.109971832,0.205026205,-1.125160136,1.681870643,1.603633747,-0.860865276,1
0.003875668,-1.010383665,-0.798070939,0.177376423,-0.535579877,-0.423106219,-0.198257429,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.056259431,-2.667798178,-1.522076219,-0.593374586,-0.523135192,1.109971832,0.205026205,-1.125160136,0.365052063,-0.834144819,-1.626743674,1
0.211480165,-0.979959251,-0.798070939,0.059533603,0.688596392,-0.397557377,2.361907202,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.056259431,-1.318529236,0.305876054,-0.593374586,-0.523135192,1.109971832,0.140525377,-1.125160136,-0.758116726,1.319226247,-1.974870218,1
0.343229171,-1.030666607,-0.804662563,0.253247829,0.420253406,-0.423106219,-0.592128909,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.056259431,-1.318529236,0.305876054,-0.593374586,-0.523135192,1.05215305,0.140525377,-1.125160136,-0.293357227,1.725522675,1.401957264,1
0.11167031,-1.023905626,-0.820060183,0.311362096,-0.310482248,-0.423106219,-0.395193172,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.04192491,2.729277588,-1.522076219,-0.593374586,-0.523135192,1.05215305,0.140525377,-1.18794861,0.558701854,-1.118552319,-0.303862804,1
-0.187759252,-1.017144645,-0.804662563,0.099890733,-0.858256774,-0.423106219,-0.198257429,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.04192491,0.030739705,0.305876054,-0.593374586,-0.523135192,1.05215305,0.140525377,-1.18794861,-0.796846684,0.303485178,0.218327012,1
-0.016086303,-1.003622684,-0.802473938,-0.032480654,0.473478461,-0.423106219,-0.198257429,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.044843797,1.135387049,1.04192491,0.030739705,0.305876054,-0.593374586,-0.523135192,1.05215305,0.140525377,-1.18794861,0.403782021,-0.834144819,1.541207882,1
0.107677916,-1.023905626,-0.811279935,-0.082523496,-0.562192405,-0.423106219,-0.198257429,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.044843797,1.135387049,1.04192491,0.030739705,0.305876054,-0.593374586,-0.523135192,1.05215305,0.140525377,-1.18794861,-0.8743066,-0.265329821,-0.826052621,1
0.099693127,-1.010383665,-0.820060183,-0.011494946,0.822767886,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.044843797,1.135387049,1.04192491,0.030739705,-1.522076219,-0.593374586,-0.523135192,1.05215305,0.08247463,-1.18794861,-0.215897311,1.35985589,1.158268683,1
-0.016086303,-0.996861703,-0.804662563,-0.030866369,-0.015526733,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.044843797,1.135387049,1.04192491,0.030739705,2.133828328,-0.593374586,-0.523135192,1.05215305,0.08247463,-1.18794861,2.107900183,-1.037293033,-1.069741203,1
0.003875668,-1.003622684,-0.815682934,0.125719297,0.635371337,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.044843797,1.12255944,1.04192491,0.030739705,2.133828328,-0.608134247,-0.507582675,1.05215305,0.08247463,-1.18794861,-0.680656809,-0.265329821,-0.373488113,1
-0.107911369,-0.993481213,-0.800259565,0.293604959,1.296249106,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.044843797,1.12255944,1.04192491,1.380008646,0.305876054,-0.593374586,-0.523135192,1.05215305,0.08247463,-1.18794861,-0.719386768,1.603633747,-0.686802003,1
0.023837639,-1.023905626,-0.793667941,0.293604959,-0.518947047,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.044843797,1.12255944,1.04192491,-1.318529236,-1.522076219,-0.593374586,-0.523135192,0.987909958,0.08247463,-1.18794861,1.604410726,-0.427848392,-0.025361569,1
0.291328048,-1.023905626,-0.802473938,0.107962159,-0.139718529,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.044843797,1.12255944,1.04192491,1.380008646,0.305876054,-0.593374586,-0.523135192,0.987909958,0.08247463,-1.257713577,1.488220852,0.384744464,-0.164612187,1
0.023837639,-1.003622684,-0.81346856,-0.085752066,-0.881542736,-0.397557377,3.149650161,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.044843797,1.12255944,1.04192491,-1.318529236,2.133828328,-0.593374586,-0.523135192,0.92366687,0.08247463,-1.257713577,-0.525736976,-0.265329821,0.462015594,1
0.107677916,-1.003622684,-0.822274556,-0.142252048,0.382552325,-0.423106219,-0.198257429,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.029950336,1.12255944,1.04192491,-1.318529236,2.133828328,-0.608134247,-0.523135192,0.92366687,0.017973802,-1.257713577,0.287592147,-1.118552319,1.436769919,1
0.199502982,-1.003622684,-0.817871558,0.11119073,1.016817566,-0.423106219,-0.198257429,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.029950336,1.12255944,1.04192491,-1.318529236,0.305876054,-0.593374586,-0.523135192,0.92366687,0.017973802,-1.334455044,0.326322105,0.425374106,1.506395228,1
-0.179774463,-1.003622684,-0.822274556,0.086976451,-0.481245966,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.029950336,1.12255944,1.04192491,-1.318529236,0.305876054,-0.593374586,-0.523135192,0.92366687,0.017973802,-1.334455044,-0.254627269,-1.199811604,1.297519301,1
-0.024071091,-0.993481213,-0.833269179,0.022405043,-0.001111614,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.029950336,1.106881252,1.04192491,0.030739705,0.305876054,-0.593374586,-0.507582675,0.92366687,0.017973802,-1.334455044,-1.029226433,1.116078033,-0.025361569,1
-0.2915615,-1.003622684,-0.817871558,-0.092209206,-0.129738831,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.029950336,1.106881252,1.04192491,1.380008646,3.9617806,-0.593374586,-0.507582675,0.92366687,-0.04652703,-1.334455044,-0.913036559,-0.834144819,-0.756427312,1
-0.371409384,-1.030666607,-0.817871558,-0.287537718,-1.26188011,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.029950336,1.106881252,1.029023841,0.030739705,2.133828328,-0.593374586,-0.523135192,0.852999471,-0.04652703,-1.334455044,1.604410726,1.319226247,0.218327012,1
-0.111903762,-1.010383665,-0.826677555,-0.410223393,0.117535905,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.029950336,1.106881252,1.029023841,0.030739705,2.133828328,-0.593374586,-0.507582675,0.852999471,-0.04652703,-1.334455044,-0.796846684,-1.159181961,0.218327012,1
-0.311523471,-1.023905626,-0.844263801,-0.213280598,0.911476311,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.029950336,1.106881252,1.029023841,-1.318529236,0.305876054,-0.593374586,-0.523135192,0.852999471,-0.04652703,-1.334455044,0.326322105,-0.224700178,-0.756427312,1
-0.215706011,-1.010383665,-0.826677555,-0.231037735,-0.136391964,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.029950336,1.106881252,1.029023841,0.030739705,0.305876054,-0.593374586,-0.523135192,0.852999471,-0.04652703,-1.397243517,-0.796846684,-0.630996606,-1.313429784,1
-0.267607135,-0.996861703,-0.815682934,-0.105123489,-0.034377274,-0.397557377,3.543521646,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.029950336,1.106881252,1.029023841,0.030739705,0.305876054,-0.593374586,-0.523135192,0.788756383,-0.04652703,-1.397243517,-0.138437394,-0.224700178,0.04426374,1
-0.355439807,-1.023905626,-0.820060183,-0.185837749,0.069855126,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.029950336,1.106881252,1.029023841,1.380008646,-1.522076219,-0.608134247,-0.523135192,0.788756383,-0.04652703,-1.397243517,-0.254627269,-0.224700178,1.05383072,1
0.083723551,-1.003622684,-0.833269179,-0.250409158,-0.779528046,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.029950336,1.106881252,1.029023841,1.380008646,-1.522076219,-0.593374586,-0.523135192,0.788756383,-0.04652703,-1.397243517,1.565680768,1.441115176,-0.338675459,1
-0.24365277,-0.979959251,-0.820060183,-0.621694756,-1.674374287,-0.429506436,-0.986000394,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.029950336,1.106881252,1.029023841,-1.318529236,0.305876054,-0.593374586,-0.490302099,0.788756383,-0.117477943,-1.397243517,0.287592147,1.888041246,1.506395228,1
-0.099926581,-1.010383665,-0.802473938,-0.80572327,0.456845631,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.017764776,1.106881252,1.01468932,-1.318529236,0.305876054,-0.593374586,-0.523135192,0.788756383,-0.117477943,-1.397243517,0.791081604,-1.240441247,-1.313429784,1
-0.044033062,-1.047569059,-0.82886618,-0.784737563,-0.683057634,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.017764776,1.106881252,1.01468932,-1.318529236,0.305876054,-0.608134247,-0.523135192,0.788756383,-0.181978771,-1.397243517,-0.564466935,-0.224700178,-0.756427312,1
-0.095934186,-1.017144645,-0.831080553,-0.5732662,1.15320677,-0.397557377,3.149650161,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.017764776,1.106881252,1.01468932,-1.318529236,0.305876054,-0.593374586,-0.523135192,0.730937602,-0.181978771,-1.397243517,1.178381186,0.425374106,-0.234237495,1
0.075738762,-1.003622684,-0.822274556,-0.395694826,0.728515183,-0.397557377,2.755778682,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.017764776,1.106881252,1.01468932,0.030739705,0.305876054,-0.593374586,-0.523135192,0.730937602,-0.181978771,-1.397243517,1.488220852,-1.077922676,-0.89567793,1
-0.203728828,-0.996861703,-0.835483552,-0.180994894,-0.716323294,-0.423106219,-0.986000394,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.017764776,1.106881252,1.01468932,1.380008646,0.305876054,-0.608134247,-0.523135192,0.730937602,-0.181978771,-1.397243517,-0.796846684,-0.224700178,0.113889049,1
-0.135858128,-1.023905626,-0.835483552,-0.683037595,-1.581230441,-0.397557377,1.77109998,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.094053643,1.01468932,1.380008646,0.305876054,-0.593374586,-0.523135192,0.730937602,-0.181978771,-1.397243517,-0.215897311,1.237966962,1.436769919,1
-0.227683194,-0.973198271,-0.820060183,-0.818637553,0.678616694,-0.397557377,1.574164237,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.017764776,1.094053643,1.01468932,1.380008646,0.305876054,-0.593374586,-0.523135192,0.730937602,-0.181978771,-1.397243517,-0.603196893,-0.671626248,-0.756427312,1
-0.103918975,-1.023905626,-0.833269179,-0.821866123,-1.224179028,-0.423106219,-0.986000394,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.017764776,1.094053643,1.01468932,1.380008646,0.305876054,-0.608134247,-0.523135192,0.730937602,-0.181978771,-1.397243517,-0.215897311,-0.956033748,1.401957264,1
0.151594252,-1.017144645,-0.802473938,-0.971994648,-0.699690464,-0.423106219,-0.789064651,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.094053643,1.01468932,1.380008646,0.305876054,-0.593374586,-0.523135192,0.730937602,-0.240029518,-1.334455044,1.643140685,-0.10281125,-0.164612187,1
0.047792003,-1.023905626,-0.826677555,-0.766980426,1.746444364,-0.423106219,-0.592128909,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.094053643,1.01468932,0.030739705,-1.522076219,-0.593374586,-0.523135192,0.666694514,-0.240029518,-1.334455044,1.217111144,0.466003749,-0.826052621,1
-0.175782069,-1.030666607,-0.822274556,-0.334351989,0.685269826,-0.423106219,-1.379871874,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.078375454,1.01468932,0.030739705,0.305876054,-0.593374586,-0.523135192,0.666694514,-0.240029518,-1.334455044,1.372030977,0.62852232,-0.89567793,1
-0.323500653,-0.996861703,-0.826677555,-0.326280562,-0.660880527,-0.397557377,1.77109998,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.078375454,1.01468932,-1.318529236,0.305876054,-0.608134247,-0.523135192,0.666694514,-0.240029518,-1.334455044,1.643140685,0.669151963,-0.756427312,1
0.335244384,-1.044188568,-0.82886618,-0.608780475,-1.01793194,-0.423106219,-0.986000394,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.078375454,1.01468932,1.380008646,0.305876054,-0.593374586,-0.523135192,0.602451422,-0.240029518,-1.334455044,1.410760935,0.62852232,-0.860865276,1
0.271366077,-0.996861703,-0.795882314,-0.592637623,-0.245059784,-0.423106219,-0.789064651,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.078375454,1.01468932,1.380008646,0.305876054,-0.593374586,-0.523135192,0.602451422,-0.240029518,-1.334455044,1.372030977,1.278596604,-1.104553857,1
0.30330523,-1.017144645,-0.815682934,-0.398923397,-0.113106001,-0.397557377,1.968035717,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.078375454,1.01468932,-1.318529236,0.305876054,-0.593374586,-0.523135192,0.602451422,-0.240029518,-1.334455044,-0.951766517,0.506633392,-0.164612187,1
-0.287569106,-0.979959251,-0.833269179,-0.439280527,-2.328598923,-0.423106219,-0.789064651,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.078375454,0.998921347,0.030739705,0.305876054,-0.593374586,-0.523135192,0.602451422,-0.240029518,-1.257713577,-0.719386768,0.466003749,-0.826052621,1
-0.311523471,-1.023905626,-0.831080553,-0.623309042,-0.086493474,-0.423106219,-0.592128909,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.078375454,1.01468932,1.380008646,0.305876054,-0.608134247,-0.523135192,0.602451422,-0.240029518,-1.257713577,-0.680656809,-0.915404105,1.610833191,1
-0.087949398,-0.993481213,-0.831080553,-0.497394795,0.098685364,-0.423106219,-0.395193172,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.078375454,0.998921347,1.380008646,0.305876054,-0.593374586,-0.523135192,0.602451422,-0.304530346,-1.257713577,-0.641926851,-0.99666339,0.914580102,1
0.123647493,-0.996861703,-0.811279935,-0.465109091,0.055440007,-0.423106219,-0.198257429,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.078375454,0.998921347,0.030739705,0.305876054,-0.593374586,-0.523135192,0.531784023,-0.304530346,-1.18794861,0.558701854,-0.630996606,0.009451086,1
-0.028063485,-1.010383665,-0.795882314,-0.529680499,-1.116620063,-0.423106219,-0.198257429,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.078375454,0.998921347,-1.318529236,0.305876054,-0.593374586,-0.523135192,0.531784023,-0.304530346,-1.18794861,-0.796846684,1.563004104,-0.58236404,1
0.035814822,-0.996861703,-0.811279935,-0.545823351,0.058766573,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.078375454,0.998921347,0.030739705,0.305876054,-0.608134247,-0.523135192,0.531784023,-0.369031178,-1.18794861,1.100921269,-0.874774462,-0.129799532,1
0.171556223,-1.010383665,-0.822274556,-0.741151862,-0.871563038,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.078375454,0.984586826,0.030739705,0.305876054,-0.593374586,-0.523135192,0.467540935,-0.369031178,-1.18794861,-0.680656809,1.35985589,1.019018065,1
0.211480165,-0.973198271,-0.82886618,-0.821866123,-0.902610987,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.078375454,0.984586826,1.380008646,0.305876054,-0.608134247,-0.542143826,0.467540935,-0.369031178,-1.18794861,-0.603196893,-1.199811604,-0.477926077,1
-0.355439807,-1.030666607,-0.848666799,-0.867066109,-0.823882259,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.078375454,0.984586826,1.380008646,0.305876054,-0.593374586,-0.523135192,0.467540935,-0.369031178,-1.125160136,1.139651228,1.156707676,1.158268683,1
-0.255629953,-0.96643729,-0.831080553,-1.02849463,-1.816307767,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.078375454,0.984586826,1.380008646,0.305876054,-0.608134247,-0.523135192,0.467540935,-0.369031178,-1.125160136,-0.332087185,-1.077922676,0.392390285,1
-0.259622346,-1.003622684,-0.809065562,-1.152794591,-0.492334519,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.078375454,0.984586826,0.030739705,0.305876054,-0.608134247,-0.523135192,0.467540935,-0.369031178,-1.125160136,-0.8743066,-0.387218749,0.218327012,1
-0.179774463,-1.010383665,-0.848666799,-1.199608863,-2.124569545,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.078375454,0.984586826,0.030739705,0.305876054,-0.608134247,-0.523135192,0.409722153,-0.369031178,-1.055395164,-0.293357227,-0.509107677,1.05383072,1
-0.403348537,-0.996861703,-0.855284171,-1.630623015,-2.959537599,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.064122556,0.984586826,0.030739705,0.305876054,-0.608134247,-0.523135192,0.409722153,-0.369031178,-1.055395164,0.248862188,-0.143440892,1.019018065,1
-0.491181209,-0.973198271,-0.855284171,-2.145579997,-2.449464154,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.064122556,0.984586826,-1.318529236,0.305876054,-0.608134247,-0.523135192,0.409722153,-0.439982091,-0.978653698,1.565680768,1.441115176,0.636078866,1
-0.287569106,-1.023905626,-0.864090169,-2.452294187,-0.816120272,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.064122556,0.984586826,0.030739705,0.305876054,-0.608134247,-0.523135192,0.409722153,-0.439982091,-0.978653698,-1.881285515,1.888041246,1.158268683,1
-0.451257267,-0.993481213,-0.866278794,-2.292479952,-0.534471022,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.064122556,0.984586826,1.380008646,0.305876054,-0.622893909,-0.523135192,0.409722153,-0.439982091,-0.90888873,-1.416526016,-2.053034102,-0.547551386,1
-0.143842916,-1.003622684,-0.850881173,-2.137508571,-1.075592416,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.064122556,0.984586826,-1.318529236,-1.522076219,-0.622893909,-0.523135192,0.409722153,-0.504482918,-0.90888873,0.248862188,-0.265329821,1.158268683,1
-0.139850523,-1.017144645,-0.835483552,-1.903437215,-0.545559575,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.064122556,0.984586826,0.030739705,0.305876054,-0.622893909,-0.507582675,0.409722153,-0.504482918,-0.839123763,0.21013223,-0.062181607,-0.408300768,1
-0.012093909,-1.017144645,-0.833269179,-1.858237229,-1.546855925,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.064122556,0.984586826,-1.318529236,0.305876054,-0.622893909,-0.507582675,0.345479065,-0.504482918,-0.839123763,0.752351645,-2.174923031,0.705704175,1
-0.087949398,-0.979959251,-0.826677555,-1.838865807,-0.987992846,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.064122556,0.984586826,-1.318529236,0.305876054,-0.622893909,-0.507582675,0.345479065,-0.504482918,-0.839123763,0.481241938,-2.784367672,0.705704175,1
-0.207721223,-1.044188568,-0.853069798,-1.837251521,-0.484572533,-0.429506436,-0.789064651,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.064122556,0.984586826,-1.318529236,0.305876054,-0.608134247,-0.507582675,0.281235973,-0.504482918,-0.77633529,-0.370817143,-1.159181961,1.262706646,1
-0.38737896,-1.010383665,-0.861875795,-1.722637271,-1.145450301,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.064122556,0.984586826,1.380008646,0.305876054,-0.622893909,-0.523135192,0.281235973,-0.504482918,-0.77633529,-0.525736976,-0.346589106,-0.199424841,1
-0.419318113,-1.017144645,-0.848666799,-1.63869444,-0.22953581,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.064122556,0.984586826,0.030739705,0.305876054,-0.608134247,-0.523135192,0.281235973,-0.504482918,-0.77633529,-0.215897311,0.994189105,1.262706646,1
-0.056010244,-1.010383665,-0.848666799,-1.252880275,-0.201814426,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.064122556,0.970252305,1.380008646,0.305876054,-0.608134247,-0.523135192,0.281235973,-0.562533666,-0.706570318,1.604410726,-2.134293388,-0.199424841,1
-0.171789675,-1.023905626,-0.837672177,-0.933251802,1.104417136,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.064122556,0.970252305,0.030739705,0.305876054,-0.608134247,-0.523135192,0.281235973,-0.562533666,-0.629828856,0.21013223,-0.387218749,1.297519301,1
-0.319508259,-1.017144645,-0.846478174,-0.700794732,-0.354836461,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.064122556,0.970252305,0.030739705,0.305876054,-0.593374586,-0.523135192,0.281235973,-0.562533666,-0.629828856,-0.951766517,-0.184070535,-0.651989349,1
-0.299546288,-1.003622684,-0.872870416,-0.649137606,-0.632050289,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.064122556,0.970252305,1.380008646,2.133828328,-0.622893909,-0.523135192,0.210568574,-0.562533666,-0.629828856,-0.913036559,1.278596604,1.436769919,1
