-0.187759252,-1.003622684,-0.694664846,-0.386009116,-1.275186373,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.552443492,0.554551193,-1.318529236,0.305876054,0.780749934,0.356446099,1.05215305,0.205026205,1.253825318,-0.8743066,-1.199811604,1.471582573,0
-0.247645165,-1.003622684,-0.850881173,-0.712094729,-0.584369511,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.064122556,0.970252305,1.380008646,0.305876054,-0.608134247,-0.523135192,0.210568574,-0.562533666,-0.560063884,-0.680656809,0.466003749,-0.129799532,1
-0.020078698,-0.996861703,-0.837672177,-0.379551975,1.207540681,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.051294947,0.970252305,0.030739705,0.305876054,-0.608134247,-0.523135192,0.210568574,-0.562533666,-0.490298916,-0.254627269,-1.037293033,1.088643374,1
-0.323500653,-1.030666607,-0.848666799,-0.310137711,-0.626506013,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.051294947,0.970252305,0.030739705,2.133828328,-0.608134247,-0.523135192,0.210568574,-0.562533666,-0.490298916,1.372030977,-0.184070535,-0.89567793,1
-0.706770494,-0.996861703,-0.846478174,-0.169694897,0.869339809,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.051294947,0.970252305,0.030739705,-1.522076219,-0.622893909,-0.523135192,0.146325486,-0.562533666,-0.427510443,-0.835576642,1.237966962,0.287952321,1
-0.2236908,-0.996861703,-0.846478174,-0.139023478,-0.233971231,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,1.051294947,0.970252305,-1.318529236,-1.522076219,-0.608134247,-0.523135192,0.146325486,-0.562533666,-0.427510443,0.907271478,0.62852232,1.36714461,1
-0.139850523,-1.017144645,-0.837672177,-0.203594887,-0.342639052,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.051294947,0.970252305,-1.318529236,0.305876054,-0.608134247,-0.523135192,0.146325486,-0.627034493,-0.357745475,-0.332087185,-0.224700178,1.227893992,1
-0.000116726,-0.996861703,-0.822274556,-0.505466221,-1.665503444,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,1.051294947,0.970252305,1.380008646,0.305876054,-0.593374586,-0.523135192,0.146325486,-0.627034493,-0.281004009,0.365052063,-2.45933053,1.471582573,1
-0.036048274,-1.030666607,-0.846478174,-0.386009116,0.584363992,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,1.051294947,0.970252305,1.380008646,0.305876054,-0.608134247,-0.523135192,0.146325486,-0.627034493,-0.281004009,1.488220852,-0.346589106,0.35757763,1
-0.207721223,-0.979959251,-0.833269179,-0.371480549,-1.300690045,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,1.051294947,0.970252305,0.030739705,0.305876054,-0.608134247,-0.523135192,0.088506705,-0.691535326,-0.281004009,-0.835576642,1.319226247,-0.477926077,1
-0.335477836,-1.017144645,-0.861875795,-0.511923362,-0.469048558,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,1.037042048,0.970252305,0.030739705,0.305876054,-0.622893909,-0.523135192,0.088506705,-0.691535326,-0.141474069,-0.758116726,-1.199811604,-0.791239967,1
-0.235667982,-0.96643729,-0.826677555,-0.494166224,-0.439109464,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,1.037042048,0.970252305,0.030739705,0.305876054,-0.622893909,-0.523135192,0.088506705,-0.691535326,-0.141474069,-0.835576642,-2.540589815,-0.826052621,1
-0.056010244,-1.017144645,-0.837672177,-0.784737563,-1.362785943,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,1.037042048,0.970252305,1.380008646,0.305876054,-0.622893909,-0.523135192,0.088506705,-0.691535326,-0.141474069,-0.796846684,-2.784367672,-1.034928548,1
-0.203728828,-1.010383665,-0.839886551,-0.959080366,-1.085572114,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,1.037042048,0.957351236,0.030739705,2.133828328,-0.622893909,-0.523135192,0.088506705,-0.691535326,-0.078685596,-0.177167352,-1.849885888,0.35757763,1
-0.05201785,-1.017144645,-0.837672177,-0.844466116,0.038807177,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,1.037042048,0.957351236,0.030739705,0.305876054,-0.608134247,-0.523135192,0.088506705,-0.691535326,-0.078685596,-0.370817143,-0.54973732,1.297519301,1
-0.403348537,-1.010383665,-0.844263801,-0.72823758,-1.278512939,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,1.037042048,0.957351236,0.030739705,0.305876054,-0.622893909,-0.523135192,0.088506705,-0.691535326,-0.008920629,1.52695081,1.603633747,-0.930490585,1
-0.343462625,-1.003622684,-0.835483552,-0.999437496,-1.367221364,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,1.037042048,0.957351236,0.030739705,0.305876054,-0.622893909,-0.523135192,0.024263617,-0.762486234,0.067820838,-0.796846684,-0.346589106,0.113889049,1
-0.267607135,-1.017144645,-0.846478174,-0.965537507,-0.095364316,-0.397557377,2.558842939,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.948713273,1.037042048,0.957351236,0.030739705,0.305876054,-0.622893909,-0.523135192,0.024263617,-0.762486234,0.067820838,-0.525736976,-0.224700178,1.436769919,1
0.115662704,-0.96643729,-0.835483552,-0.797651844,-0.452415728,-0.423106219,-0.592128909,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,1.037042048,0.957351236,0.030739705,0.305876054,-0.622893909,-0.507582675,0.024263617,-0.762486234,0.13758581,-0.254627269,1.522374461,1.297519301,1
-0.044033062,-1.010383665,-0.831080553,-1.017194633,-2.17335918,-0.397557377,2.558842939,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.948713273,1.037042048,0.957351236,1.380008646,0.305876054,-0.622893909,-0.523135192,0.024263617,-0.762486234,0.207350778,1.410760935,-1.159181961,-0.129799532,1
-0.131865734,-1.003622684,-0.831080553,-1.351351672,-1.648870615,-0.423106219,-0.395193172,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.948713273,1.037042048,0.957351236,-1.318529236,0.305876054,-0.622893909,-0.523135192,-0.039979475,-0.826987066,0.207350778,-0.796846684,-0.387218749,-0.860865276,1
-0.375401778,-1.017144645,-0.826677555,-1.496637341,-0.689710766,-0.423106219,-0.395193172,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.948713273,1.02136386,0.957351236,0.030739705,0.305876054,-0.608134247,-0.523135192,-0.039979475,-0.762486234,0.207350778,-0.525736976,0.425374106,-1.348242438,1
-0.060002639,-1.017144645,-0.820060183,-1.714565846,-1.679918563,-0.423106219,-0.198257429,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.948713273,1.02136386,0.957351236,1.380008646,0.305876054,-0.622893909,-0.507582675,-0.039979475,-0.826987066,0.270139251,1.643140685,-0.346589106,-0.408300768,1
-0.087949398,-1.023905626,-0.848666799,-1.641923011,-1.057850731,-0.423106219,-0.198257429,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.948713273,1.02136386,0.943016714,-1.318529236,-1.522076219,-0.622893909,-0.523135192,-0.039979475,-0.826987066,0.270139251,-0.332087185,-0.712255891,1.332331955,1
-0.259622346,-1.017144645,-0.82886618,-1.536994472,-0.7906166,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,1.02136386,0.943016714,0.030739705,0.305876054,-0.622893909,-0.523135192,-0.039979475,-0.826987066,0.339904218,-0.254627269,1.441115176,1.123456028,1
-0.123880945,-0.973198271,-0.839886551,-1.459508782,-0.47570169,-0.423106219,0.392549793,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.948713273,1.02136386,0.943016714,0.030739705,0.305876054,-0.622893909,-0.523135192,-0.110646874,-0.826987066,0.416645685,1.410760935,1.237966962,-0.129799532,1
-0.235667982,-1.017144645,-0.820060183,-1.44982307,-1.269642097,-0.423106219,0.19561405,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.948713273,1.02136386,0.943016714,-1.318529236,-1.522076219,-0.622893909,-0.523135192,-0.110646874,-0.826987066,0.416645685,1.798060518,0.344114821,-0.58236404,1
-0.151827704,-1.017144645,-0.835483552,-1.375565951,0.086487955,-0.423106219,0.19561405,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,1.02136386,0.943016714,-1.318529236,0.305876054,-0.622893909,-0.523135192,-0.110646874,-0.826987066,0.486410657,-0.603196893,-0.834144819,-1.591931019,1
-0.060002639,-1.017144645,-0.848666799,-1.351351672,-0.542233009,-0.423106219,0.19561405,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,1.02136386,0.943016714,-1.318529236,-1.522076219,-0.622893909,-0.523135192,-0.174889962,-0.826987066,0.556175624,-0.796846684,-0.712255891,-0.791239967,1
-0.24365277,-0.993481213,-0.850881173,-1.536994472,-1.17649825,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,1.02136386,0.943016714,1.380008646,0.305876054,-0.622893909,-0.523135192,-0.174889962,-0.885037813,0.556175624,1.372030977,1.522374461,-0.408300768,1
-0.231675587,-1.017144645,-0.846478174,-1.892137218,-1.999268895,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,1.02136386,0.943016714,0.030739705,-1.522076219,-0.622893909,-0.523135192,-0.174889962,-0.885037813,0.556175624,1.488220852,-0.265329821,-0.025361569,1
-0.111903762,-0.996861703,-0.826677555,-1.972851479,-0.989101702,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,1.007110961,0.943016714,-1.318529236,0.305876054,-0.622893909,-0.523135192,-0.174889962,-0.885037813,0.556175624,-0.370817143,-1.362330175,-1.452680402,1
-0.159812493,-0.973198271,-0.835483552,-1.800122961,-0.032159564,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,1.007110961,0.943016714,0.030739705,0.305876054,-0.622893909,-0.523135192,-0.232708744,-0.885037813,0.618964097,1.643140685,-0.265329821,-1.000115894,1
-0.383386566,-1.003622684,-0.850881173,-1.36910881,-0.725194136,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,1.007110961,0.943016714,0.030739705,2.133828328,-0.622893909,-0.523135192,-0.232708744,-0.885037813,0.618964097,1.410760935,-0.305959463,-1.835619601,1
-0.087949398,-0.973198271,-0.853069798,-1.404623085,-1.290710348,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,1.007110961,0.943016714,-1.318529236,0.305876054,-0.622893909,-0.523135192,-0.232708744,-0.949538641,0.688729065,-0.293357227,0.91292982,1.019018065,1
-0.107911369,-1.003622684,-0.85968717,-1.286780264,-0.521164758,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,1.007110961,0.943016714,-1.318529236,0.305876054,-0.608134247,-0.523135192,-0.232708744,-0.949538641,0.765470531,-0.8743066,-0.305959463,1.576020536,1
-0.415325719,-0.993481213,-0.850881173,-1.256108845,-1.381636483,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,1.007110961,0.943016714,0.030739705,0.305876054,-0.622893909,-0.523135192,-0.232708744,-0.949538641,0.765470531,-0.758116726,-0.143440892,1.297519301,1
-0.2236908,-1.003622684,-0.861875795,-1.393323088,-1.99816004,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,1.007110961,0.927248741,-1.318529236,0.305876054,-0.608134247,-0.523135192,-0.232708744,-0.949538641,0.765470531,-0.215897311,-0.184070535,1.05383072,1
-0.443272478,-1.010383665,-0.855284171,-1.398165943,0.094249943,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,1.007110961,0.927248741,-1.318529236,0.305876054,-0.608134247,-0.523135192,-0.232708744,-0.949538641,0.835235504,0.442511979,-0.752885534,0.218327012,1
-0.159812493,-1.003622684,-0.850881173,-1.147951736,0.064310849,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,1.007110961,0.927248741,0.030739705,0.305876054,-0.608134247,-0.557696343,-0.232708744,-0.949538641,0.835235504,-0.719386768,0.872300177,-0.756427312,1
-0.123880945,-1.010383665,-0.848666799,-1.009123208,-1.113293497,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,1.007110961,0.927248741,1.380008646,0.305876054,-0.608134247,-0.523135192,-0.296951832,-1.014039469,0.905000471,1.372030977,-1.077922676,-1.034928548,1
-0.060002639,-1.017144645,-0.831080553,-1.231894567,-0.904828697,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,1.007110961,0.927248741,-1.318529236,0.305876054,-0.622893909,-0.542143826,-0.296951832,-1.014039469,0.905000471,0.558701854,1.319226247,-0.860865276,1
-0.111903762,-1.010383665,-0.844263801,-1.543451613,-2.370735426,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.921634252,1.007110961,0.927248741,0.030739705,0.305876054,-0.622893909,-0.523135192,-0.361194924,-1.014039469,0.905000471,-0.719386768,-0.54973732,-1.174179166,1
-0.131865734,-1.017144645,-0.82886618,-1.680665855,-1.150994578,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.921634252,1.007110961,0.927248741,-1.318529236,-1.522076219,-0.622893909,-0.523135192,-0.361194924,-1.014039469,0.905000471,1.449490893,1.400485533,-0.756427312,1
0.211480165,-1.017144645,-0.826677555,-1.548294468,-0.102017448,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.921634252,1.007110961,0.927248741,0.030739705,0.305876054,-0.622893909,-0.542143826,-0.361194924,-1.014039469,0.905000471,1.604410726,-0.590366963,-0.26905015,1
0.047792003,-1.017144645,-0.844263801,-1.407851655,-0.628723723,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.921634252,1.007110961,0.927248741,0.030739705,-1.522076219,-0.622893909,-0.523135192,-0.361194924,-1.014039469,0.967788944,-0.332087185,1.481744818,1.332331955,1
-0.155820099,-1.023905626,-0.82886618,-1.306151686,-0.228426954,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.921634252,1.007110961,0.927248741,0.030739705,0.305876054,-0.608134247,-0.523135192,-0.361194924,-1.014039469,0.967788944,1.565680768,-0.915404105,-0.512738731,1
-0.323500653,-1.044188568,-0.833269179,-1.175394584,-0.232862376,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.921634252,0.992858062,0.927248741,-1.318529236,0.305876054,-0.622893909,-0.523135192,-0.361194924,-1.014039469,0.967788944,0.558701854,-0.712255891,0.253139667,1
0.163571434,-1.003622684,-0.844263801,-1.230280281,-1.784150963,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.921634252,0.992858062,0.927248741,2.729277588,0.305876054,-0.622893909,-0.542143826,-0.361194924,-1.014039469,0.967788944,-0.796846684,0.303485178,-0.826052621,1
-0.195744041,-1.023905626,-0.820060183,-1.578965888,-1.473671475,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.921634252,0.992858062,0.91291422,-1.318529236,0.305876054,-0.608134247,-0.542143826,-0.361194924,-1.014039469,0.967788944,1.52695081,1.522374461,0.183514358,1
-0.03205588,-1.044188568,-0.835483552,-1.525694475,-1.271859807,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.921634252,0.992858062,0.91291422,0.030739705,0.305876054,-0.608134247,-0.523135192,-0.361194924,-1.084990382,0.967788944,0.171402272,-1.037293033,-0.860865276,1
-0.00410912,-1.003622684,-0.835483552,-1.209294574,0.148583853,-0.429506436,-0.789064651,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.921634252,0.992858062,0.91291422,0.030739705,0.305876054,-0.608134247,-0.523135192,-0.431862323,-1.084990382,1.037553912,1.875520434,1.847411603,-0.721614658,1
-0.195744041,-1.023905626,-0.861875795,-0.981680358,-0.892631289,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.921634252,0.992858062,0.91291422,0.030739705,0.305876054,-0.622893909,-0.523135192,-0.496105411,-1.084990382,1.037553912,1.565680768,-0.387218749,-1.174179166,1
0.01585285,-0.96643729,-0.831080553,-0.980066074,-0.866018761,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.921634252,0.992858062,0.91291422,0.030739705,0.305876054,-0.622893909,-0.523135192,-0.496105411,-1.149491214,1.037553912,-0.332087185,-0.834144819,1.401957264,1
-0.459242055,-1.003622684,-0.846478174,-0.844466116,-0.604328907,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.921634252,0.992858062,0.91291422,0.030739705,0.305876054,-0.622893909,-0.523135192,-0.496105411,-1.149491214,1.037553912,-0.835576642,1.400485533,0.009451086,1
-0.155820099,-1.017144645,-0.855284171,-1.002666066,-1.112184642,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.921634252,0.992858062,0.91291422,0.030739705,-1.522076219,-0.622893909,-0.523135192,-0.496105411,-1.149491214,1.114295378,-0.719386768,-0.834144819,-0.651989349,1
-0.199736434,-1.010383665,-0.850881173,-1.118894602,-0.4779194,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.921634252,0.992858062,0.91291422,0.030739705,-1.522076219,-0.622893909,-0.523135192,-0.496105411,-1.149491214,1.114295378,1.798060518,1.156707676,-1.52230571,1
-0.315515866,-1.010383665,-0.844263801,-1.577351602,-4.788040016,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.909448692,0.992858062,0.91291422,1.380008646,-1.522076219,-0.622893909,-0.542143826,-0.496105411,-1.149491214,1.114295378,1.565680768,-0.509107677,-0.756427312,1
-0.016086303,-0.973198271,-0.850881173,-2.187551413,-2.671235217,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.909448692,0.992858062,0.91291422,0.030739705,0.305876054,-0.622893909,-0.542143826,-0.496105411,-1.149491214,1.114295378,-0.564466935,-0.062181607,0.35757763,1
-0.239660376,-1.003622684,-0.831080553,-2.051951455,-0.290522853,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.909448692,0.992858062,0.91291422,-1.318529236,0.305876054,-0.622893909,-0.523135192,-0.553924192,-1.149491214,1.114295378,1.681870643,-0.224700178,-0.477926077,1
-0.139850523,-1.023905626,-0.850881173,-1.909894356,0.359266363,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.909448692,0.992858062,0.91291422,1.380008646,0.305876054,-0.608134247,-0.542143826,-0.553924192,-1.149491214,1.114295378,-1.067956392,1.35985589,-0.129799532,1
-0.239660376,-1.010383665,-0.848666799,-1.4901802,0.245054266,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.909448692,0.980030453,0.91291422,1.380008646,0.305876054,-0.608134247,-0.523135192,-0.553924192,-1.149491214,1.114295378,0.713621687,0.587892677,-2.2185588,1
0.107677916,-1.003622684,-0.853069798,-1.336823105,-1.056741876,-0.429506436,-0.789064651,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.909448692,0.992858062,0.91291422,1.380008646,-1.522076219,-0.622893909,-0.542143826,-0.553924192,-1.207541961,1.184060346,-0.990496475,-0.834144819,-0.860865276,1
-0.036048274,-1.003622684,-0.844263801,-1.201223147,-1.197566501,-0.429506436,-0.789064651,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.909448692,0.980030453,0.91291422,1.380008646,-1.522076219,-0.622893909,-0.542143826,-0.553924192,-1.207541961,1.184060346,-0.719386768,-1.159181961,0.253139667,1
-0.407340931,-0.996861703,-0.853069798,-1.348123103,-0.463504281,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.909448692,0.980030453,0.91291422,0.030739705,0.305876054,-0.622893909,-0.542143826,-0.553924192,-1.207541961,1.184060346,-0.215897311,-0.305959463,-0.443113422,1
0.019845244,-1.017144645,-0.844263801,-1.309380257,-1.73757904,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.909448692,0.980030453,0.898579699,0.030739705,0.305876054,-0.622893909,-0.523135192,-0.61816728,-1.207541961,1.184060346,-0.719386768,1.644263389,1.610833191,1
-0.50315839,-1.010383665,-0.870681792,-1.256108845,-0.150807083,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.909448692,0.980030453,0.898579699,-1.318529236,0.305876054,-0.622893909,-0.542143826,-0.61816728,-1.207541961,1.184060346,-0.680656809,-1.077922676,-0.512738731,1
-0.335477836,-1.030666607,-0.866278794,-0.986523215,-0.476810546,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.909448692,0.980030453,0.898579699,0.030739705,0.305876054,-0.622893909,-0.557696343,-0.61816728,-1.207541961,1.184060346,1.100921269,-0.427848392,0.566453557,1
-0.415325719,-1.017144645,-0.888268037,-1.175394584,-1.270750952,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.909448692,0.980030453,0.898579699,0.030739705,0.305876054,-0.622893909,-0.523135192,-0.61816728,-1.272042789,1.184060346,-0.487007018,1.116078033,0.183514358,1
-0.335477836,-1.023905626,-0.861875795,-1.312608828,-1.696551394,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.895909182,0.980030453,0.898579699,1.380008646,0.305876054,-0.622893909,-0.523135192,-0.682410372,-1.207541961,1.253825318,-1.881285515,1.603633747,-0.303862804,1
-0.211713617,-0.973198271,-0.866278794,-0.778280422,1.302902238,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.895909182,0.980030453,0.898579699,0.030739705,0.305876054,-0.622893909,-0.523135192,-0.682410372,-1.272042789,1.253825318,-1.648905765,-1.077922676,-1.069741203,1
-0.407340931,-1.017144645,-0.866278794,-0.747609003,-0.80946714,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.895909182,0.965777555,0.898579699,-1.318529236,0.305876054,-0.622893909,-0.523135192,-0.682410372,-1.272042789,1.253825318,-1.067956392,0.019077679,-0.791239967,1
-0.511143179,-1.017144645,-0.864090169,-0.603937619,0.223986015,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.895909182,0.965777555,0.898579699,-1.318529236,0.305876054,-0.608134247,-0.523135192,-0.682410372,-1.272042789,1.253825318,0.016482439,0.547263035,0.67089152,1
-0.163804887,-1.010383665,-0.870681792,-0.537751925,-0.863801051,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.895909182,0.965777555,0.898579699,-1.318529236,0.305876054,-0.622893909,-0.523135192,-0.682410372,-1.272042789,1.253825318,-1.145416308,-0.956033748,1.332331955,1
-0.24365277,-0.996861703,-0.853069798,-0.723394725,-1.031238203,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.895909182,0.965777555,0.898579699,0.030739705,2.133828328,-0.622893909,-0.523135192,-0.682410372,-1.272042789,1.253825318,0.326322105,1.116078033,1.297519301,1
-0.391371354,-0.979959251,-0.868467418,-0.8024947,-1.521352253,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.895909182,0.965777555,0.898579699,-1.318529236,0.305876054,-0.622893909,-0.523135192,-0.753077767,-1.342993702,1.253825318,-1.029226433,0.953559462,1.645645845,1
-0.207721223,-1.010383665,-0.844263801,-1.012351778,-1.438188105,-0.397557377,2.952714424,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.895909182,0.965777555,0.898579699,1.380008646,0.305876054,-0.622893909,-0.523135192,-0.753077767,-1.342993702,1.253825318,1.410760935,-0.712255891,-1.034928548,1
-0.036048274,-1.003622684,-0.837672177,-1.188308866,-0.435782898,-0.423106219,-0.198257429,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.895909182,0.965777555,0.898579699,0.030739705,-1.522076219,-0.622893909,-0.523135192,-0.753077767,-1.342993702,1.253825318,1.875520434,-1.118552319,-0.617176695,1
-0.323500653,-1.017144645,-0.853069798,-1.133423169,0.055440007,-0.397557377,2.558842939,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.895909182,0.965777555,0.898579699,-1.318529236,0.305876054,-0.622893909,-0.523135192,-0.753077767,-1.342993702,1.253825318,-1.067956392,1.319226247,-0.826052621,1
-0.139850523,-1.030666607,-0.850881173,-1.060780334,-0.6863842,-0.423106219,-0.395193172,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.895909182,0.965777555,0.898579699,0.030739705,2.133828328,-0.608134247,-0.523135192,-0.817320859,-1.342993702,1.253825318,-1.067956392,0.953559462,0.287952321,1
-0.191751646,-1.023905626,-0.848666799,-1.088223183,-1.656632602,-0.423106219,-0.789064651,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.895909182,0.965777555,0.898579699,0.030739705,0.305876054,-0.622893909,-0.523135192,-0.817320859,-1.342993702,1.253825318,0.829811562,-0.387218749,0.914580102,1
-0.211713617,-1.017144645,-0.846478174,-1.233508852,-0.77398377,-0.397557377,1.77109998,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.895909182,0.965777555,0.88567863,1.380008646,0.305876054,-0.622893909,-0.523135192,-0.817320859,-1.342993702,1.253825318,-0.564466935,-0.427848392,-0.373488113,1
-0.131865734,-0.96643729,-0.837672177,-1.361037384,-1.769735844,-0.423106219,-2.561486318,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.88101572,0.965777555,0.898579699,1.380008646,-1.522076219,-0.622893909,-0.523135192,-0.817320859,-1.342993702,1.253825318,1.333301019,1.156707676,-1.139366511,1
-0.087949398,-1.023905626,-0.837672177,-1.554751609,-2.704500877,-0.429506436,-2.758422061,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.88101572,0.965777555,0.88567863,0.030739705,0.305876054,-0.622893909,-0.523135192,-0.817320859,-1.342993702,1.253825318,0.713621687,-0.509107677,-0.651989349,1
-0.183766858,-0.973198271,-0.848666799,-1.850165803,-1.766409278,-0.397557377,1.377228495,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.88101572,0.965777555,0.88567863,-1.318529236,0.305876054,-0.622893909,-0.523135192,-0.817320859,-1.342993702,1.253825318,-0.293357227,0.425374106,1.262706646,1
-0.187759252,-0.979959251,-0.815682934,-1.990608617,-3.053790301,-0.384756941,4.331264605,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.88101572,0.965777555,0.88567863,0.030739705,0.305876054,-0.608134247,-0.523135192,-0.875139641,-1.342993702,1.253825318,0.132672314,0.831670534,1.471582573,1
0.067753975,-1.023905626,-0.850881173,-1.86469437,0.340415823,-0.423106219,-0.986000394,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.88101572,0.950099366,0.88567863,-1.318529236,0.305876054,-0.622893909,-0.523135192,-0.875139641,-1.342993702,1.253825318,-0.641926851,-0.99666339,-0.826052621,1
0.115662704,-1.023905626,-0.846478174,-1.559594465,-1.182042527,-0.397557377,1.968035717,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.88101572,0.950099366,0.88567863,1.380008646,0.305876054,-0.608134247,-0.507582675,-0.875139641,-1.342993702,1.253825318,1.372030977,1.197337319,-0.199424841,1
-0.307531077,-1.017144645,-0.850881173,-1.461123067,-0.032159564,-0.397557377,1.574164237,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.88101572,0.950099366,0.88567863,0.030739705,0.305876054,-0.608134247,-0.523135192,-0.875139641,-1.342993702,1.253825318,1.565680768,-0.224700178,1.193081337,1
-0.343462625,-0.979959251,-0.82886618,-1.304537402,-0.726302991,-0.397557377,1.180292758,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.88101572,0.950099366,0.88567863,0.030739705,0.305876054,-0.608134247,-0.507582675,-0.875139641,-1.342993702,1.253825318,-0.409547102,-1.606108032,1.332331955,1
-0.211713617,-1.030666607,-0.868467418,-1.430451648,-1.978200644,-0.423106219,-1.379871874,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.88101572,0.950099366,0.88567863,0.030739705,0.305876054,-0.608134247,-0.523135192,-0.875139641,-1.342993702,1.253825318,2.069170225,-2.053034102,1.332331955,1
-0.547074727,-1.003622684,-0.846478174,-1.729094413,-2.452790719,-0.423106219,-0.986000394,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.950099366,0.871344109,0.030739705,0.305876054,-0.622893909,-0.507582675,-0.875139641,-1.342993702,1.253825318,0.171402272,-0.265329821,0.427202939,1
0.059769186,-1.010383665,-0.846478174,-2.030965747,-1.692115972,-0.423106219,-0.789064651,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.950099366,0.871344109,0.030739705,0.305876054,-0.622893909,-0.523135192,-0.875139641,-1.272042789,1.253825318,-0.603196893,0.506633392,1.436769919,1
-0.24365277,-1.017144645,-0.833269179,-2.01643718,-1.663285734,-0.423106219,-0.395193172,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.950099366,0.871344109,0.030739705,0.305876054,-0.608134247,-0.523135192,-0.939382729,-1.272042789,1.253825318,1.681870643,-1.362330175,-0.826052621,1
-0.2915615,-1.023905626,-0.85968717,-1.83079438,-0.691928477,-0.429506436,-1.182936131,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.950099366,0.871344109,0.030739705,0.305876054,-0.608134247,-0.523135192,-0.939382729,-1.272042789,1.184060346,0.248862188,-0.224700178,1.123456028,1
-0.43528769,-1.017144645,-0.85968717,-2.001908613,-1.509154845,-0.423106219,-0.198257429,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.950099366,0.871344109,0.030739705,0.305876054,-0.608134247,-0.507582675,-0.939382729,-1.272042789,1.184060346,-0.8743066,-0.265329821,-1.034928548,1
-0.115896157,-1.010383665,-0.844263801,-1.809808673,-1.393833892,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.950099366,0.871344109,0.030739705,0.305876054,-0.608134247,-0.507582675,-1.003625817,-1.207541961,1.184060346,-1.029226433,-0.752885534,-0.234237495,1
-0.036048274,-1.003622684,-0.826677555,-1.921194352,-0.922570382,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.935846467,0.871344109,0.030739705,0.305876054,-0.608134247,-0.523135192,-1.003625817,-1.207541961,1.184060346,-0.8743066,-0.712255891,-0.58236404,1
-0.040040668,-1.023905626,-0.837672177,-1.608023022,0.004432662,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.935846467,0.871344109,1.380008646,0.305876054,-0.608134247,-0.490302099,-1.003625817,-1.207541961,1.184060346,-1.029226433,0.994189105,1.610833191,1
-0.335477836,-1.030666607,-0.883890787,-1.301308831,-0.96581574,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.935846467,0.871344109,0.030739705,0.305876054,-0.608134247,-0.490302099,-1.003625817,-1.207541961,1.114295378,-0.680656809,0.994189105,0.009451086,1
-0.563044303,-1.010383665,-0.855284171,-1.630623015,-2.05249395,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.935846467,0.871344109,0.030739705,0.305876054,-0.622893909,-0.523135192,-1.003625817,-1.149491214,1.114295378,-0.060977478,0.791040891,0.183514358,1
-0.666846552,-1.030666607,-0.877273415,-1.659680148,-2.262067605,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.935846467,0.871344109,0.030739705,0.305876054,-0.622893909,-0.523135192,-1.003625817,-1.149491214,1.114295378,0.946001436,0.91292982,-0.303862804,1
-0.535097544,-1.017144645,-0.870681792,-1.275480268,1.547959263,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.935846467,0.871344109,-1.318529236,0.305876054,-0.608134247,-0.523135192,-1.003625817,-1.149491214,1.114295378,-0.44827706,0.303485178,-1.104553857,1
-0.2915615,-1.010383665,-0.848666799,-1.126966028,-1.682136275,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.935846467,0.871344109,0.030739705,0.305876054,-0.622893909,-0.507582675,-1.074293216,-1.084990382,1.114295378,0.093942355,1.116078033,-0.094986878,1
-0.135858128,-0.996861703,-0.855284171,-1.370723095,-0.625397157,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.935846467,0.871344109,0.030739705,0.305876054,-0.622893909,-0.523135192,-1.074293216,-1.084990382,1.114295378,0.403782021,1.116078033,1.401957264,1
0.063761581,-1.017144645,-0.855284171,-1.154408877,0.350395521,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.935846467,0.871344109,0.030739705,-1.522076219,-0.608134247,-0.523135192,-1.074293216,-1.014039469,1.114295378,-0.990496475,-0.062181607,-1.348242438,1
-0.303538683,-1.017144645,-0.864090169,-0.988137499,-0.741826966,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.935846467,0.871344109,0.030739705,0.305876054,-0.608134247,-0.523135192,-1.074293216,-1.014039469,1.114295378,-0.8743066,0.831670534,-0.26905015,1
-0.583006274,-1.010383665,-0.866278794,-0.879980391,-0.381448988,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.935846467,0.871344109,0.030739705,0.305876054,-0.622893909,-0.507582675,-1.138536308,-1.014039469,1.114295378,1.372030977,-2.45933053,0.009451086,1
-0.50315839,-1.017144645,-0.82886618,-0.752451859,-0.392537541,-0.423106219,-0.592128909,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.935846467,0.855576136,1.380008646,0.305876054,-0.608134247,-0.523135192,-1.138536308,-0.949538641,1.114295378,0.597431812,-0.956033748,1.436769919,1
-0.439280084,-0.979959251,-0.853069798,-0.842851831,-0.94918291,-0.423106219,-0.395193172,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.935846467,0.855576136,0.030739705,-1.522076219,-0.622893909,-0.523135192,-1.138536308,-0.949538641,1.114295378,-0.913036559,-0.99666339,-1.626743674,1
-0.323500653,-0.996861703,-0.850881173,-1.115666031,-1.586774717,-0.397557377,2.952714424,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.935846467,0.855576136,0.030739705,0.305876054,-0.608134247,-0.523135192,-1.138536308,-0.885037813,1.114295378,1.604410726,0.994189105,-1.348242438,1
-0.179774463,-1.023905626,-0.837672177,-1.118894602,-0.554430417,-0.423106219,-0.198257429,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.935846467,0.855576136,0.030739705,0.305876054,-0.593374586,-0.523135192,-1.138536308,-0.885037813,1.114295378,0.055212397,0.18159625,-0.443113422,1
-0.083957003,-1.010383665,-0.835483552,-1.096294609,0.618738508,-0.397557377,2.361907202,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.921593569,0.855576136,-1.318529236,0.305876054,-0.608134247,-0.523135192,-1.138536308,-0.826987066,1.114295378,0.055212397,0.791040891,0.183514358,1
-0.036048274,-1.030666607,-0.844263801,-0.896123243,-0.086493474,-0.423106219,-0.789064651,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.921593569,0.855576136,-1.318529236,2.133828328,-0.593374586,-0.523135192,-1.138536308,-0.762486234,1.037553912,0.132672314,-0.305959463,-0.164612187,1
0.067753975,-1.003622684,-0.837672177,-0.087366351,1.85400333,-0.423106219,-0.592128909,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.921593569,0.855576136,0.030739705,0.305876054,-0.608134247,-0.523135192,-1.196355089,-0.762486234,1.037553912,0.21013223,0.019077679,1.576020536,1
-0.175782069,-1.003622684,-0.831080553,0.208047843,0.473478461,-0.423106219,-0.395193172,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.921593569,0.855576136,0.030739705,0.305876054,-0.608134247,-0.507582675,-1.196355089,-0.691535326,1.037553912,0.21013223,0.059707322,0.462015594,1
0.423077055,-0.979959251,-0.835483552,0.077290741,-0.737391545,-0.397557377,2.558842939,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.921593569,0.855576136,0.030739705,0.305876054,-0.608134247,-0.523135192,-1.196355089,-0.691535326,1.037553912,0.132672314,0.140966607,1.401957264,1
0.079731157,-1.044188568,-0.870681792,-0.108352059,-0.602111196,-0.423106219,-0.395193172,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.921593569,0.855576136,1.380008646,0.305876054,-0.593374586,-0.523135192,-1.196355089,-0.627034493,1.037553912,-0.719386768,0.791040891,-0.26905015,1
-0.267607135,-0.996861703,-0.835483552,-0.715323299,-1.887274508,-0.397557377,2.361907202,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.921593569,0.855576136,-1.318529236,0.305876054,-0.593374586,-0.523135192,-1.196355089,-0.627034493,0.967788944,0.481241938,1.034818748,1.401957264,1
0.071746368,-0.996861703,-0.839886551,-0.967151792,0.446865934,-0.397557377,2.164971459,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.921593569,0.841241615,0.030739705,0.305876054,-0.593374586,-0.523135192,-1.196355089,-0.562533666,0.967788944,-0.990496475,-0.99666339,-1.835619601,1
-0.487188814,-1.017144645,-0.883890787,-0.755680429,-0.589913787,-0.423106219,-0.986000394,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.921593569,0.841241615,-1.318529236,0.305876054,-0.593374586,-0.523135192,-1.196355089,-0.562533666,0.967788944,1.565680768,1.319226247,-0.826052621,1
-0.000116726,-0.993481213,-0.837672177,-0.750837573,0.210679751,-0.423106219,-0.592128909,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.921593569,0.841241615,-1.318529236,0.305876054,-0.608134247,-0.523135192,-1.196355089,-0.504482918,0.967788944,1.062191311,1.116078033,-2.044495527,1
0.119655099,-1.017144645,-0.822274556,-0.860608968,-1.827396321,-0.423106219,-0.395193172,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.921593569,0.841241615,-1.318529236,0.305876054,-0.608134247,-0.523135192,-1.196355089,-0.504482918,0.967788944,-0.913036559,-0.99666339,1.6804585,1
0.147601858,-1.017144645,-0.844263801,-1.173780299,-1.202001922,-0.423106219,-0.198257429,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.84175114,0.921593569,0.841241615,-1.318529236,0.305876054,-0.608134247,-0.523135192,-1.260598177,-0.439982091,0.967788944,0.171402272,1.481744818,1.158268683,1
-0.187759252,-1.030666607,-0.831080553,-1.309380257,-1.999268895,-0.423106219,-0.198257429,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.84175114,0.921593569,0.841241615,-1.318529236,0.305876054,-0.608134247,-0.523135192,-1.260598177,-0.369031178,0.967788944,0.287592147,1.116078033,1.401957264,1
-0.060002639,-0.996861703,-0.848666799,-1.59833731,-1.816307767,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.84175114,0.921593569,0.841241615,-1.318529236,0.305876054,-0.608134247,-0.523135192,-1.260598177,-0.369031178,0.905000471,1.95298035,-0.630996606,-1.20899182,1
-0.315515866,-1.030666607,-0.872870416,-1.680665855,0.567731163,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.84175114,0.921593569,0.841241615,-1.318529236,-1.522076219,-0.608134247,-0.523135192,-1.260598177,-0.304530346,0.905000471,-0.719386768,-1.037293033,0.35757763,1
-0.622930215,-1.003622684,-0.883890787,-1.687122996,-2.297550975,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.84175114,0.921593569,0.841241615,-1.318529236,-1.522076219,-0.622893909,-0.523135192,-1.331265576,-0.240029518,0.905000471,1.449490893,0.953559462,0.113889049,1
-0.247645165,-1.010383665,-0.850881173,-2.269879958,-1.715401933,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.84175114,0.90876596,0.841241615,0.030739705,0.305876054,-0.608134247,-0.523135192,-1.331265576,-0.240029518,0.905000471,-0.641926851,1.603633747,0.253139667,1
-0.327493047,-0.973198271,-0.853069798,-2.277951385,-1.203110777,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.84175114,0.90876596,0.841241615,0.030739705,0.305876054,-0.622893909,-0.523135192,-1.331265576,-0.181978771,0.905000471,0.829811562,0.750411249,0.601266212,1
0.079731157,-1.023905626,-0.846478174,-2.092308585,-1.102204943,-0.397557377,2.952714424,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.84175114,0.90876596,0.841241615,-1.318529236,-1.522076219,-0.608134247,-0.523135192,-1.331265576,-0.181978771,0.905000471,0.326322105,0.91292982,0.566453557,1
0.007868062,-0.993481213,-0.833269179,-2.026122891,-1.213090475,-0.423106219,-0.198257429,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.84175114,0.90876596,0.841241615,-1.318529236,0.305876054,-0.608134247,-0.523135192,-1.331265576,-0.181978771,0.905000471,-1.067956392,1.034818748,-0.58236404,1
0.127639887,-0.996861703,-0.826677555,-1.908280071,-0.917026106,-0.423106219,-0.198257429,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.84175114,0.90876596,0.841241615,-1.318529236,0.305876054,-0.593374586,-0.523135192,-1.331265576,-0.117477943,0.905000471,-1.029226433,0.62852232,-1.069741203,1
0.023837639,-0.979959251,-0.853069798,-1.683894426,-0.787290034,-0.423106219,-0.198257429,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.84175114,0.90876596,0.826907094,-1.318529236,-1.522076219,-0.593374586,-0.523135192,-1.331265576,-0.04652703,0.835235504,-1.067956392,-1.159181961,1.715271154,1
0.103685522,-0.993481213,-0.839886551,-1.304537402,0.635371337,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.90876596,0.826907094,1.380008646,0.305876054,-0.593374586,-0.523135192,-1.331265576,-0.04652703,0.835235504,1.139651228,-1.159181961,-1.661556328,1
-0.063995033,-0.996861703,-0.861875795,-1.005894637,-0.872671893,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.84175114,0.90876596,0.826907094,0.030739705,0.305876054,-0.593374586,-0.523135192,-1.331265576,0.017973802,0.835235504,1.52695081,0.019077679,-1.104553857,1
-0.111903762,-1.044188568,-0.870681792,-0.791194703,0.006650373,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.90876596,0.826907094,0.030739705,0.305876054,-0.593374586,-0.523135192,-1.331265576,0.08247463,0.765470531,-0.990496475,1.319226247,-0.965303239,1
-0.62692261,-1.003622684,-0.886079412,-1.005894637,-1.716510789,-0.423106219,-0.198257429,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.90876596,0.826907094,-1.318529236,0.305876054,-0.608134247,-0.523135192,-1.331265576,0.08247463,0.765470531,-0.8743066,-0.99666339,-0.408300768,1
-0.515135573,-1.010383665,-0.881676414,-1.081766042,-0.235080086,-0.423106219,-0.198257429,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.90876596,0.826907094,0.030739705,0.305876054,-0.608134247,-0.523135192,-1.389084357,0.140525377,0.765470531,0.171402272,-1.199811604,0.148701704,1
-0.159812493,-0.96643729,-0.846478174,-1.272251697,-0.549994996,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.894513061,0.826907094,-1.318529236,0.305876054,-0.608134247,-0.523135192,-1.331265576,0.140525377,0.765470531,-0.215897311,1.35985589,1.297519301,1
-0.000116726,-0.993481213,-0.839886551,-1.323908824,-0.72186757,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.894513061,0.826907094,-1.318529236,0.305876054,-0.608134247,-0.523135192,-1.331265576,0.205026205,0.765470531,-1.029226433,-1.077922676,0.914580102,1
-0.008101515,-1.030666607,-0.846478174,-1.256108845,-0.958053753,-0.429506436,-0.986000394,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.894513061,0.826907094,-1.318529236,0.305876054,-0.593374586,-0.523135192,-1.331265576,0.275977118,0.765470531,-0.719386768,-1.118552319,1.610833191,1
-0.155820099,-1.010383665,-0.833269179,-1.120508887,0.843836137,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.894513061,0.826907094,-1.318529236,0.305876054,-0.593374586,-0.523135192,-1.331265576,0.275977118,0.765470531,1.914250392,1.644263389,0.079076395,1
-0.087949398,-1.003622684,-0.848666799,-0.686266165,0.634262482,-0.423106219,-0.198257429,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.894513061,0.826907094,0.030739705,0.305876054,-0.593374586,-0.523135192,-1.331265576,0.34047795,0.688729065,0.713621687,1.156707676,1.123456028,1
-0.211713617,-1.010383665,-0.868467418,-0.45542338,1.116614544,-0.423106219,-0.198257429,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.894513061,0.826907094,-1.318529236,0.305876054,-0.593374586,-0.523135192,-1.331265576,0.404978778,0.688729065,0.132672314,-0.10281125,1.193081337,1
-0.347455019,-1.010383665,-0.826677555,-0.57003763,-2.049167384,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.894513061,0.826907094,1.380008646,0.305876054,-0.608134247,-0.523135192,-1.331265576,0.404978778,0.688729065,-0.990496475,0.831670534,-2.009682873,1
