-0.187759252,-1.003622684,-0.694664846,-0.386009116,-1.275186373,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.552443492,0.554551193,-1.318529236,0.305876054,0.780749934,0.356446099,1.05215305,0.205026205,1.253825318,-0.8743066,-1.199811604,1.471582573,0
0.063761581,-1.044188568,-0.82886618,-0.879980391,-0.924788093,-0.397557377,2.558842939,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.894513061,0.826907094,-1.318529236,0.305876054,-0.593374586,-0.523135192,-1.331265576,0.463029525,0.688729065,-0.913036559,1.116078033,1.6804585,1
0.027830033,-1.017144645,-0.837672177,-0.770208996,0.090923377,-0.397557377,1.968035717,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.894513061,0.826907094,0.030739705,0.305876054,-0.593374586,-0.523135192,-1.331265576,0.463029525,0.618964097,-0.835576642,0.506633392,0.183514358,1
-0.207721223,-1.023905626,-0.864090169,-0.783123278,-1.52911424,-0.423106219,-1.576807616,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.894513061,0.826907094,-1.318529236,0.305876054,-0.593374586,-0.523135192,-1.260598177,0.527530353,0.618964097,-1.029226433,-1.077922676,0.079076395,1
-0.000116726,-1.003622684,-0.868467418,-0.838008975,1.313990791,-0.423106219,-1.970679096,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.894513061,0.826907094,0.030739705,0.305876054,-0.608134247,-0.523135192,-1.260598177,0.598481266,0.618964097,0.326322105,-0.671626248,1.541207882,1
-0.151827704,-1.003622684,-0.846478174,-0.337580559,-0.26501918,-0.397557377,1.180292758,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.894513061,0.826907094,-1.318529236,0.305876054,-0.593374586,-0.523135192,-1.196355089,0.598481266,0.618964097,-0.796846684,1.034818748,-0.512738731,1
0.319274807,-0.973198271,-0.81346856,-0.42152339,-0.693037332,-0.397557377,1.377228495,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.894513061,0.826907094,1.380008646,2.133828328,-0.593374586,-0.523135192,-1.196355089,0.598481266,0.618964097,-0.990496475,-0.305959463,-0.965303239,1
0.247411712,-1.023905626,-0.822274556,-0.565194774,-0.843841655,-0.423106219,-1.379871874,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.813318168,0.894513061,0.826907094,1.380008646,0.305876054,-0.593374586,-0.523135192,-1.196355089,0.662982098,0.556175624,1.52695081,-1.118552319,-0.826052621,1
0.039807216,-0.996861703,-0.846478174,-0.636223323,-0.618744026,-0.397557377,1.968035717,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.813318168,0.894513061,0.826907094,1.380008646,0.305876054,-0.593374586,-0.523135192,-1.196355089,0.727482926,0.556175624,1.836790476,1.522374461,-0.129799532,1
-0.367416989,-1.017144645,-0.866278794,-0.760523285,-1.987071487,-0.397557377,1.377228495,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.813318168,0.894513061,0.826907094,-1.318529236,0.305876054,-0.593374586,-0.523135192,-1.138536308,0.727482926,0.556175624,-0.8743066,0.953559462,-0.930490585,1
-0.415325719,-1.003622684,-0.853069798,-1.133423169,-0.659771673,-0.397557377,0.983357015,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.813318168,0.894513061,0.814006025,1.380008646,0.305876054,-0.593374586,-0.523135192,-1.138536308,0.785533673,0.556175624,0.984731395,0.506633392,-0.651989349,1
-0.327493047,-1.023905626,-0.839886551,-0.665280457,1.964888862,-0.397557377,0.983357015,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.813318168,0.878834873,0.814006025,1.380008646,0.305876054,-0.593374586,-0.523135192,-1.138536308,0.785533673,0.556175624,0.287592147,-0.956033748,0.113889049,1
-0.075972216,-1.017144645,-0.831080553,-0.302066285,0.392532023,-0.423106219,-1.576807616,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.813318168,0.878834873,0.814006025,1.380008646,0.305876054,-0.593374586,-0.523135192,-1.138536308,0.785533673,0.556175624,-0.254627269,-0.590366963,-0.129799532,1
0.071746368,-1.010383665,-0.833269179,-0.253637729,0.319347572,-0.423106219,-1.182936131,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.813318168,0.878834873,0.814006025,0.030739705,0.305876054,-0.593374586,-0.523135192,-1.138536308,0.850034501,0.486410657,0.442511979,1.278596604,1.36714461,1
0.039807216,-1.017144645,-0.846478174,-0.203594887,-0.513402771,-0.423106219,-0.789064651,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.813318168,0.878834873,0.814006025,-1.318529236,0.305876054,-0.608134247,-0.523135192,-1.074293216,0.920985413,0.486410657,0.86854152,0.91292982,0.949392756,1
0.047792003,-1.003622684,-0.82886618,-0.389237686,-1.588992428,-0.423106219,-0.986000394,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.813318168,0.878834873,0.814006025,0.030739705,0.305876054,-0.593374586,-0.523135192,-1.074293216,0.920985413,0.416645685,1.52695081,0.62852232,-1.383055093,1
0.459008602,-1.017144645,-0.789264942,-0.486094799,0.278319925,-0.397557377,0.786421272,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.799778657,0.878834873,0.799671504,1.380008646,0.305876054,-0.593374586,-0.523135192,-1.003625817,0.920985413,0.416645685,1.875520434,-1.037293033,-2.148933491,1
0.347221566,-1.030666607,-0.831080553,-0.434437672,-0.818337983,-0.397557377,0.392549793,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.799778657,0.878834873,0.814006025,1.380008646,0.305876054,-0.593374586,-0.523135192,-1.003625817,0.920985413,0.416645685,-1.067956392,1.603633747,-0.199424841,1
-0.075972216,-1.017144645,-0.820060183,-0.450580524,0.035480611,-0.397557377,0.589485535,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.799778657,0.878834873,0.799671504,1.380008646,-1.522076219,-0.593374586,-0.523135192,-0.939382729,0.920985413,0.416645685,-0.990496475,1.766152318,-0.408300768,1
0.191518193,-1.030666607,-0.809065562,-0.469951947,-0.053227815,-0.397557377,0.392549793,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.799778657,0.878834873,0.799671504,0.030739705,0.305876054,-0.608134247,-0.523135192,-0.875139641,0.985486241,0.416645685,1.294571061,-0.915404105,-1.557118365,1
0.243419318,-0.996861703,-0.81346856,-0.552280492,-0.6863842,-0.423106219,-2.167614838,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.799778657,0.878834873,0.799671504,1.380008646,0.305876054,-0.593374586,-0.523135192,-0.875139641,0.985486241,0.416645685,-0.796846684,0.262855535,-1.139366511,1
0.039807216,-1.010383665,-0.831080553,-0.797651844,-2.268720737,-0.429506436,-2.364550575,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.799778657,0.878834873,0.799671504,-1.318529236,0.305876054,-0.593374586,-0.523135192,-0.817320859,1.049987073,0.339904218,-0.060977478,-0.874774462,1.088643374,1
0.315282412,-1.010383665,-0.822274556,-1.025266059,-1.129926327,-0.423106219,-0.986000394,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.799778657,0.864581974,0.799671504,-1.318529236,0.305876054,-0.593374586,-0.523135192,-0.817320859,1.049987073,0.339904218,-0.564466935,0.953559462,-0.58236404,1
0.103685522,-1.030666607,-0.822274556,-1.051094623,-0.647574264,-0.423106219,-0.789064651,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.799778657,0.864581974,0.799671504,-1.318529236,0.305876054,-0.593374586,-0.523135192,-0.753077767,1.049987073,0.339904218,-1.029226433,1.116078033,-1.452680402,1
0.323267201,-0.993481213,-0.81346856,-1.010737492,-0.455742295,-0.391157158,3.937393126,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.799778657,0.864581974,0.799671504,-1.318529236,0.305876054,-0.593374586,-0.523135192,-0.753077767,1.108037821,0.270139251,-1.067956392,1.034818748,-0.025361569,1
-0.000116726,-0.993481213,-0.820060183,-0.854151827,-0.981339714,-0.397557377,2.164971459,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.799778657,0.864581974,0.799671504,0.030739705,0.305876054,-0.593374586,-0.523135192,-0.682410372,1.108037821,0.270139251,-1.067956392,0.709781606,-0.930490585,1
0.035814822,-0.993481213,-0.831080553,-0.897737528,-0.98244857,-0.423106219,-1.182936131,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.799778657,0.864581974,0.799671504,-1.318529236,0.305876054,-0.593374586,-0.523135192,-0.682410372,1.108037821,0.270139251,-0.990496475,-3.434441956,-0.060174223,1
-0.05201785,-1.030666607,-0.835483552,-0.984908929,-0.870454183,-0.423106219,-0.789064651,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.799778657,0.864581974,0.799671504,0.030739705,0.305876054,-0.593374586,-0.523135192,-0.61816728,1.108037821,0.270139251,0.519971896,-1.077922676,-0.930490585,1
0.175548617,-0.979959251,-0.820060183,-1.164094588,-0.795052021,-0.397557377,1.77109998,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.799778657,0.864581974,0.799671504,0.030739705,0.305876054,-0.593374586,-0.523135192,-0.553924192,1.108037821,0.270139251,1.681870643,1.603633747,-0.408300768,1
0.175548617,-1.003622684,-0.822274556,-1.210908859,-0.869345327,-0.397557377,1.77109998,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.864581974,0.799671504,-1.318529236,0.305876054,-0.593374586,-0.523135192,-0.553924192,1.172538648,0.270139251,1.333301019,1.80678196,1.541207882,1
-0.12787334,-0.993481213,-0.844263801,-1.183466011,0.704120367,-0.423106219,-1.182936131,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.799778657,0.864581974,0.799671504,0.030739705,0.305876054,-0.608134247,-0.523135192,-0.496105411,1.172538648,0.207350778,0.481241938,-0.509107677,1.262706646,1
-0.315515866,-0.996861703,-0.831080553,-0.910651809,-0.526709035,-0.397557377,2.558842939,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.864581974,0.799671504,0.030739705,0.305876054,-0.608134247,-0.523135192,-0.496105411,1.172538648,0.207350778,-0.990496475,1.075448391,1.471582573,1
0.031822427,-1.017144645,-0.831080553,-0.794423274,-0.89706671,-0.423106219,-0.395193172,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.864581974,0.799671504,0.030739705,0.305876054,-0.593374586,-0.523135192,-0.431862323,1.243489561,0.207350778,0.326322105,-0.10281125,0.810142138,1
-0.123880945,-1.030666607,-0.837672177,-0.766980426,-0.154133649,-0.423106219,-0.198257429,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.864581974,0.799671504,-1.318529236,0.305876054,-0.593374586,-0.523135192,-0.361194924,1.243489561,0.207350778,0.519971896,-0.671626248,1.193081337,1
-0.247645165,-0.979959251,-0.855284171,-0.545823351,1.005729013,-0.397557377,3.149650161,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.850329075,0.78390353,0.030739705,0.305876054,-0.608134247,-0.523135192,-0.361194924,1.243489561,0.207350778,0.287592147,1.563004104,0.601266212,1
-0.167797282,-0.996861703,-0.82886618,-0.431209101,-0.282760865,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.864581974,0.799671504,0.030739705,0.305876054,-0.622893909,-0.523135192,-0.361194924,1.243489561,0.207350778,-0.680656809,0.91292982,0.35757763,1
0.554826062,-1.023905626,-0.809065562,-0.358566267,0.520050384,-0.423106219,-0.395193172,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.850329075,0.78390353,-1.318529236,0.305876054,-0.608134247,-0.523135192,-0.296951832,1.243489561,0.13758581,-1.145416308,-0.712255891,-0.791239967,1
-0.036048274,-0.973198271,-0.833269179,0.0708336,2.797639204,-0.423106219,-0.198257429,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.850329075,0.78390353,-1.318529236,-1.522076219,-0.593374586,-0.523135192,-0.232708744,1.243489561,0.13758581,1.565680768,0.100336964,-0.129799532,1
-0.111903762,-1.023905626,-0.853069798,0.459876335,0.064310849,-0.423106219,-1.182936131,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.850329075,0.78390353,-1.318529236,0.305876054,-0.608134247,-0.523135192,-0.232708744,1.243489561,0.13758581,0.752351645,-1.077922676,-0.756427312,1
-0.43528769,-1.017144645,-0.866278794,0.346876371,-0.912590684,-0.423106219,-0.789064651,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.850329075,0.78390353,1.380008646,0.305876054,-0.608134247,-0.523135192,-0.174889962,1.307990389,0.067820838,-1.067956392,-1.199811604,-0.234237495,1
-0.067987427,-1.003622684,-0.82886618,0.178990709,-0.129738831,-0.423106219,-0.592128909,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.850329075,0.78390353,0.030739705,0.305876054,-0.608134247,-0.523135192,-0.174889962,1.307990389,0.067820838,-1.067956392,1.684893032,-0.791239967,1
-0.187759252,-1.017144645,-0.844263801,-0.069609214,-0.760677507,-0.423106219,-0.395193172,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.850329075,0.78390353,1.380008646,0.305876054,-0.608134247,-0.542143826,-0.110646874,1.307990389,0.067820838,0.093942355,2.009930174,-0.094986878,1
-0.05201785,-0.996861703,-0.826677555,-0.434437672,-0.697472753,-0.423106219,-0.395193172,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.850329075,0.78390353,1.380008646,0.305876054,-0.622893909,-0.523135192,-0.039979475,1.372491221,0.067820838,-1.029226433,-0.427848392,-1.000115894,1
0.171556223,-1.044188568,-0.835483552,-0.684651879,-0.430238622,-0.423106219,-0.198257429,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.850329075,0.78390353,-1.318529236,0.305876054,-0.622893909,-0.523135192,-0.039979475,1.372491221,0.067820838,1.565680768,-2.662478744,-1.348242438,1
0.227449741,-0.979959251,-0.82886618,-0.752451859,-0.414714648,-0.423106219,-0.198257429,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.850329075,0.769569009,1.380008646,0.305876054,-0.593374586,-0.523135192,0.024263617,1.372491221,-0.008920629,1.95298035,1.156707676,-2.079308182,1
0.095700734,-1.003622684,-0.826677555,-0.595866193,-0.154133649,-0.429506436,-0.986000394,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.850329075,0.769569009,0.030739705,-1.522076219,-0.608134247,-0.523135192,0.024263617,1.372491221,-0.008920629,0.752351645,-1.037293033,1.436769919,1
-0.143842916,-1.023905626,-0.822274556,-0.576494771,-0.329332788,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.850329075,0.78390353,-1.318529236,0.305876054,-0.593374586,-0.523135192,0.088506705,1.372491221,-0.008920629,-1.067956392,-1.159181961,0.35757763,1
0.031822427,-1.017144645,-0.835483552,-0.565194774,-0.634268,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.850329075,0.78390353,-1.318529236,0.305876054,-0.608134247,-0.523135192,0.146325486,1.372491221,-0.078685596,-0.951766517,-1.118552319,-1.243804475,1
-0.199736434,-1.017144645,-0.815682934,-0.510309077,-0.907046408,-0.429506436,-0.986000394,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.850329075,0.769569009,1.380008646,0.305876054,-0.608134247,-0.523135192,0.146325486,1.372491221,-0.078685596,-0.022247519,0.994189105,-0.060174223,1
0.01585285,-1.010383665,-0.809065562,-0.849308971,-0.846059366,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.774053588,0.850329075,0.769569009,1.380008646,0.305876054,-0.608134247,-0.523135192,0.210568574,1.372491221,-0.078685596,0.248862188,0.262855535,-0.651989349,1
0.103685522,-1.044188568,-0.820060183,-0.91388038,-0.626506013,-0.423106219,-0.198257429,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.774053588,0.850329075,0.769569009,0.030739705,0.305876054,-0.608134247,-0.523135192,0.281235973,1.372491221,-0.078685596,-0.719386768,-0.834144819,-0.826052621,1
-0.008101515,-1.010383665,-0.835483552,-0.828323264,-0.654227396,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.774053588,0.850329075,0.769569009,0.030739705,0.305876054,-0.593374586,-0.523135192,0.345479065,1.372491221,-0.078685596,-0.215897311,-0.143440892,1.262706646,1
-0.2236908,-1.023905626,-0.850881173,-0.83639469,-0.259474903,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.774053588,0.850329075,0.769569009,0.030739705,-1.522076219,-0.593374586,-0.507582675,0.409722153,1.372491221,-0.078685596,-0.138437394,0.506633392,-0.26905015,1
-0.163804887,-1.017144645,-0.846478174,-0.508694791,0.293843899,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.774053588,0.850329075,0.769569009,0.030739705,0.305876054,-0.593374586,-0.523135192,0.409722153,1.372491221,-0.141474069,0.21013223,-1.159181961,-0.965303239,1
0.247411712,-1.023905626,-0.831080553,-0.410223393,-0.812793706,-0.397557377,2.558842939,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.774053588,0.850329075,0.769569009,0.030739705,0.305876054,-0.593374586,-0.507582675,0.409722153,1.372491221,-0.141474069,1.372030977,-0.874774462,-0.303862804,1
-0.119888551,-1.023905626,-0.844263801,-0.72500901,-0.9469652,-0.423106219,-0.395193172,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.760514077,0.837501466,0.769569009,1.380008646,0.305876054,-0.593374586,-0.523135192,0.467540935,1.372491221,-0.141474069,1.875520434,-0.793515177,-0.617176695,1
-0.167797282,-1.010383665,-0.831080553,-1.233508852,-1.45592979,-0.397557377,2.361907202,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.774053588,0.837501466,0.769569009,0.030739705,0.305876054,-0.608134247,-0.507582675,0.467540935,1.372491221,-0.141474069,0.519971896,1.603633747,-0.651989349,1
0.139617069,-1.010383665,-0.815682934,-1.378794521,-1.254118122,-0.423106219,-1.182936131,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.760514077,0.837501466,0.769569009,0.030739705,0.305876054,-0.608134247,-0.507582675,0.602451422,1.372491221,-0.141474069,-0.758116726,-0.265329821,-0.58236404,1
0.163571434,-1.003622684,-0.793667941,-1.288394549,-0.409170371,-0.423106219,-0.789064651,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.760514077,0.837501466,0.769569009,1.380008646,0.305876054,-0.608134247,-0.523135192,0.602451422,1.372491221,-0.141474069,1.410760935,-0.99666339,-1.765994292,1
0.1875258,-1.030666607,-0.82886618,-0.976837503,0.441321656,-0.423106219,-0.592128909,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.760514077,0.837501466,0.769569009,0.030739705,0.305876054,-0.608134247,-0.507582675,0.666694514,1.372491221,-0.211239037,1.643140685,1.441115176,-0.443113422,1
-0.155820099,-1.023905626,-0.850881173,-1.046251767,-2.432831323,-0.423106219,-0.395193172,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.760514077,0.837501466,0.769569009,0.030739705,0.305876054,-0.608134247,-0.507582675,0.666694514,1.372491221,-0.211239037,-0.215897311,-0.265329821,1.332331955,1
-0.071979821,-1.017144645,-0.833269179,-1.420765936,-2.099065873,-0.423106219,-0.198257429,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.760514077,0.837501466,0.769569009,0.030739705,0.305876054,-0.608134247,-0.507582675,0.730937602,1.372491221,-0.211239037,-0.835576642,-1.077922676,-0.547551386,1
0.067753975,-0.973198271,-0.815682934,-1.577351602,-1.641108628,-0.423106219,-0.198257429,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.760514077,0.837501466,0.769569009,1.380008646,0.305876054,-0.608134247,-0.490302099,0.730937602,1.372491221,-0.281004009,-0.641926851,-0.834144819,0.740516829,1
-0.040040668,-1.010383665,-0.839886551,-1.764608687,-2.207733694,-0.423106219,-0.198257429,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.760514077,0.823248568,0.769569009,1.380008646,-1.522076219,-0.608134247,-0.507582675,0.730937602,1.372491221,-0.281004009,1.759330559,1.441115176,1.123456028,1
-0.207721223,-1.017144645,-0.85968717,-1.948637201,-1.793021806,-0.429506436,-0.986000394,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.760514077,0.823248568,0.769569009,1.380008646,0.305876054,-0.608134247,-0.507582675,0.788756383,1.372491221,-0.281004009,-1.842555556,1.156707676,0.914580102,1
0.147601858,-0.996861703,-0.815682934,-1.811422958,0.334871546,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.760514077,0.823248568,0.755234488,1.380008646,-1.522076219,-0.622893909,-0.490302099,0.788756383,1.372491221,-0.281004009,-0.487007018,-0.671626248,1.227893992,1
0.30330523,-1.010383665,-0.804662563,-1.507937338,-0.289413997,-0.423106219,-0.198257429,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.760514077,0.823248568,0.755234488,0.030739705,0.305876054,-0.622893909,-0.490302099,0.788756383,1.372491221,-0.281004009,0.055212397,1.35985589,0.949392756,1
0.051784398,-1.023905626,-0.833269179,-1.080151756,0.197373487,-0.423106219,0.19561405,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.760514077,0.823248568,0.755234488,-1.318529236,0.305876054,-0.608134247,-0.490302099,0.852999471,1.372491221,-0.281004009,-0.796846684,-0.305959463,-1.383055093,1
0.183533405,-1.030666607,-0.817871558,-0.863837538,0.313803295,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.760514077,0.823248568,0.755234488,1.380008646,0.305876054,-0.622893909,-0.523135192,0.852999471,1.372491221,-0.357745475,1.488220852,0.466003749,-1.383055093,1
0.251404106,-1.003622684,-0.802473938,-0.783123278,-0.863801051,-0.423106219,0.392549793,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.760514077,0.823248568,0.755234488,1.380008646,-1.522076219,-0.622893909,-0.523135192,0.92366687,1.372491221,-0.357745475,1.52695081,-0.752885534,1.506395228,1
0.09170834,-0.993481213,-0.802473938,-0.797651844,-1.428208406,-0.397557377,3.346585904,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.760514077,0.823248568,0.755234488,-1.318529236,-1.522076219,-0.622893909,-0.507582675,0.92366687,1.307990389,-0.357745475,-0.680656809,-0.956033748,0.949392756,1
0.239426924,-1.010383665,-0.802473938,-0.904194668,-1.301798901,-0.397557377,2.952714424,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.760514077,0.823248568,0.755234488,0.030739705,0.305876054,-0.622893909,-0.507582675,0.92366687,1.307990389,-0.427510443,1.410760935,-0.224700178,-1.974870218,1
0.215472559,-1.017144645,-0.784861944,-0.941323228,-0.251712916,-0.423106219,-0.198257429,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.760514077,0.823248568,0.755234488,-1.318529236,0.305876054,-0.622893909,-0.523135192,0.92366687,1.307990389,-0.427510443,1.565680768,0.425374106,-1.974870218,1
0.291328048,-0.979959251,-0.789264942,-0.671737598,0.549989478,-0.397557377,2.755778682,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.760514077,0.823248568,0.755234488,1.380008646,0.305876054,-0.608134247,-0.507582675,0.987909958,1.307990389,-0.427510443,-0.564466935,-0.346589106,1.193081337,1
0.562810851,-0.979959251,-0.848666799,-0.469951947,0.375899194,-0.397557377,2.361907202,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.760514077,0.823248568,0.755234488,-1.318529236,-1.522076219,-0.608134247,-0.507582675,0.987909958,1.307990389,-0.427510443,0.21013223,-1.199811604,-0.58236404,1
-0.05201785,-0.996861703,-0.833269179,-0.130952052,0.894843481,-0.423106219,-0.592128909,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.745620615,0.823248568,0.755234488,0.030739705,0.305876054,-0.608134247,-0.507582675,1.05215305,1.243489561,-0.427510443,-0.835576642,1.116078033,-0.338675459,1
0.107677916,-1.010383665,-0.815682934,0.022405043,-0.121976844,-0.423106219,-0.395193172,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.745620615,0.823248568,0.755234488,0.030739705,0.305876054,-0.593374586,-0.507582675,1.05215305,1.307990389,-0.427510443,1.681870643,-0.387218749,-0.756427312,1
-0.036048274,-0.996861703,-0.789264942,-0.047009221,-0.02107101,-0.423106219,-0.198257429,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.745620615,0.823248568,0.755234488,0.030739705,2.133828328,-0.593374586,-0.523135192,1.05215305,1.243489561,-0.427510443,-0.177167352,1.400485533,-1.452680402,1
-0.343462625,-1.010383665,-0.787076317,-0.03409494,-0.316026524,-0.397557377,2.558842939,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.745620615,0.823248568,0.755234488,1.380008646,2.133828328,-0.593374586,-0.523135192,1.05215305,1.243489561,-0.490298916,-0.332087185,-1.077922676,-0.443113422,1
-0.091941792,-0.993481213,-0.782673319,-0.143866334,-0.5821518,-0.423106219,-0.395193172,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.745620615,0.807570379,0.755234488,0.030739705,-1.522076219,-0.593374586,-0.523135192,1.05215305,1.243489561,-0.490298916,0.287592147,1.278596604,-0.651989349,1
0.327259595,-1.010383665,-0.815682934,-0.201980601,-0.483463677,-0.423106219,-0.198257429,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.745620615,0.823248568,0.755234488,0.030739705,-1.522076219,-0.608134247,-0.523135192,1.05215305,1.243489561,-0.490298916,-0.215897311,0.466003749,-0.025361569,1
-0.235667982,-0.996861703,-0.826677555,-0.342423415,-1.718728499,-0.423106219,-0.986000394,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.745620615,0.807570379,0.755234488,0.030739705,0.305876054,-0.593374586,-0.523135192,1.109971832,1.243489561,-0.490298916,-0.835576642,-0.752885534,1.401957264,1
0.219464952,-1.010383665,-0.804662563,-0.413451964,0.474587316,-0.423106219,-0.592128909,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.745620615,0.807570379,0.755234488,-1.318529236,0.305876054,-0.608134247,-0.523135192,1.109971832,1.243489561,-0.490298916,-0.254627269,-0.387218749,-0.408300768,1
-0.044033062,-1.023905626,-0.82886618,-0.258480584,0.002214952,-0.423106219,-0.986000394,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.745620615,0.807570379,0.742333419,0.030739705,0.305876054,-0.608134247,-0.523135192,1.109971832,1.243489561,-0.490298916,0.326322105,-2.296811959,0.566453557,1
0.470985785,-1.010383665,-0.817871558,-0.058309217,0.936979983,-0.423106219,-0.789064651,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.745620615,0.807570379,0.755234488,0.030739705,0.305876054,-0.608134247,-0.523135192,1.109971832,1.243489561,-0.560063884,-0.758116726,-0.509107677,0.636078866,1
0.059769186,-1.044188568,-0.839886551,-0.1148092,-0.904828697,-0.423106219,-0.986000394,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.732081105,0.807570379,0.742333419,0.030739705,0.305876054,-0.622893909,-0.523135192,1.109971832,1.243489561,-0.560063884,0.21013223,0.303485178,0.462015594,1
0.147601858,-1.017144645,-0.833269179,-0.179380608,1.597857752,-0.423106219,-0.592128909,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.732081105,0.807570379,0.742333419,0.030739705,0.305876054,-0.608134247,-0.523135192,1.109971832,1.243489561,-0.560063884,-0.44827706,-0.265329821,-1.383055093,1
-0.391371354,-1.017144645,-0.848666799,0.086976451,0.703011511,-0.423106219,-0.395193172,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.732081105,0.79331748,0.742333419,0.030739705,0.305876054,-0.622893909,-0.523135192,1.109971832,1.243489561,-0.560063884,0.674891729,1.481744818,0.079076395,1
-0.407340931,-0.996861703,-0.831080553,-0.156780615,-0.799487443,-0.423106219,-0.395193172,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.732081105,0.807570379,0.742333419,-1.318529236,-1.522076219,-0.608134247,-0.523135192,1.109971832,1.243489561,-0.629828856,1.410760935,-0.834144819,0.496828248,1
-0.155820099,-1.017144645,-0.822274556,-0.07768064,-0.051010103,-0.423106219,-0.395193172,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.732081105,0.807570379,0.742333419,0.030739705,2.133828328,-0.622893909,-0.523135192,1.17421492,1.243489561,-0.629828856,-0.177167352,1.197337319,1.332331955,1
-0.135858128,-0.993481213,-0.837672177,0.067605029,0.216224027,-0.397557377,3.149650161,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.732081105,0.79331748,0.742333419,0.030739705,2.133828328,-0.608134247,-0.523135192,1.17421492,1.243489561,-0.629828856,1.255841102,-0.793515177,0.183514358,1
0.059769186,-1.010383665,-0.817871558,0.099890733,0.0332629,-0.397557377,2.361907202,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.732081105,0.79331748,0.742333419,-1.318529236,0.305876054,-0.622893909,-0.523135192,1.17421492,1.172538648,-0.629828856,1.720600601,-0.956033748,1.05383072,1
-0.083957003,-1.023905626,-0.833269179,0.175762139,0.028827479,-0.423106219,-1.182936131,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.732081105,0.79331748,0.742333419,0.030739705,0.305876054,-0.622893909,-0.523135192,1.17421492,1.172538648,-0.629828856,-0.8743066,-0.224700178,-0.547551386,1
0.01585285,-1.003622684,-0.853069798,0.241947832,-0.074296066,-0.423106219,-0.986000394,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.732081105,0.79331748,0.742333419,0.030739705,0.305876054,-0.622893909,-0.523135192,1.17421492,1.108037821,-0.629828856,-0.913036559,-0.265329821,-0.129799532,1
-0.111903762,-1.003622684,-0.798070939,0.366247794,0.567731163,-0.423106219,-0.789064651,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.732081105,0.79331748,0.742333419,1.380008646,0.305876054,-0.622893909,-0.523135192,1.17421492,1.108037821,-0.706570318,-0.8743066,-0.265329821,0.775329484,1
0.099693127,-0.979959251,-0.833269179,0.476019188,0.209570896,-0.423106219,-0.592128909,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.732081105,0.79331748,0.727998898,0.030739705,0.305876054,-0.608134247,-0.523135192,1.244882319,1.108037821,-0.706570318,0.713621687,-0.956033748,-0.512738731,1
-0.155820099,-1.010383665,-0.837672177,0.438890628,0.001106096,-0.423106219,-0.395193172,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.732081105,0.79331748,0.727998898,1.380008646,0.305876054,-0.622893909,-0.523135192,1.244882319,1.108037821,-0.706570318,-0.603196893,-0.305959463,-0.826052621,1
-0.259622346,-1.010383665,-0.815682934,0.064376458,-0.704125885,-0.397557377,2.361907202,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.732081105,0.79331748,0.727998898,1.380008646,0.305876054,-0.622893909,-0.523135192,1.244882319,1.108037821,-0.77633529,-0.332087185,0.669151963,0.218327012,1
0.315282412,-0.973198271,-0.798070939,-0.116423485,0.202917764,-0.423106219,-0.592128909,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.732081105,0.79331748,0.727998898,1.380008646,0.305876054,-0.608134247,-0.523135192,1.244882319,1.108037821,-0.77633529,1.333301019,1.197337319,-0.477926077,1
0.562810851,-1.010383665,-0.81346856,-0.195523461,-0.432456333,-0.423106219,-0.789064651,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.732081105,0.79331748,0.727998898,0.030739705,0.305876054,-0.593374586,-0.523135192,1.244882319,1.108037821,-0.77633529,1.681870643,-0.671626248,1.576020536,1
0.039807216,-0.996861703,-0.81346856,-0.392466256,0.125297891,-0.397557377,2.164971459,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.732081105,0.79331748,0.727998898,-1.318529236,0.305876054,-0.608134247,-0.523135192,1.244882319,1.108037821,-0.77633529,0.287592147,-0.671626248,0.113889049,1
-0.091941792,-1.023905626,-0.815682934,-0.147094904,0.085379101,-0.423106219,-0.986000394,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.732081105,0.79331748,0.727998898,1.380008646,0.305876054,-0.622893909,-0.523135192,1.244882319,1.108037821,-0.77633529,-0.796846684,-0.062181607,0.427202939,1
0.159579041,-1.030666607,-0.802473938,-0.048623507,0.489002435,-0.423106219,-0.592128909,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.732081105,0.79331748,0.727998898,0.030739705,0.305876054,-0.608134247,-0.523135192,1.244882319,1.108037821,-0.77633529,-0.758116726,-0.10281125,-0.26905015,1
0.09170834,-1.010383665,-0.815682934,0.004647906,-0.520055903,-0.423106219,-0.395193172,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.718541594,0.79331748,0.727998898,0.030739705,0.305876054,-0.608134247,-0.542143826,1.244882319,1.108037821,-0.839123763,1.565680768,1.35985589,0.35757763,1
0.09170834,-1.017144645,-0.802473938,-0.122880626,0.583255137,-0.423106219,-0.395193172,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.732081105,0.79331748,0.727998898,-1.318529236,0.305876054,-0.622893909,-0.523135192,1.244882319,1.108037821,-0.839123763,-0.990496475,-1.159181961,-0.129799532,1
0.343229171,-0.993481213,-0.793667941,-0.118037771,-0.249495205,-0.423106219,-0.198257429,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.718541594,0.79331748,0.727998898,0.030739705,0.305876054,-0.608134247,-0.523135192,1.244882319,1.049987073,-0.839123763,-0.680656809,-0.224700178,1.262706646,1
0.103685522,-1.010383665,-0.769464323,-0.029252083,1.372760123,-0.423106219,-1.182936131,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.718541594,0.79331748,0.727998898,-1.318529236,0.305876054,-0.608134247,-0.542143826,1.244882319,1.049987073,-0.839123763,1.604410726,1.522374461,1.36714461,1
0.387145508,-1.044188568,-0.793667941,0.057919318,0.317129861,-0.423106219,-0.986000394,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.718541594,0.779064582,0.727998898,0.030739705,0.305876054,-0.608134247,-0.557696343,1.244882319,1.049987073,-0.839123763,-0.835576642,-0.915404105,-1.557118365,1
-0.056010244,-1.023905626,-0.826677555,0.077290741,0.165216683,-0.423106219,-0.592128909,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.718541594,0.79331748,0.727998898,0.030739705,-1.522076219,-0.608134247,-0.542143826,1.244882319,1.049987073,-0.839123763,-0.409547102,-0.427848392,0.566453557,1
0.319274807,-1.023905626,-0.793667941,0.053076462,-0.833861957,-0.423106219,-0.395193172,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.718541594,0.779064582,0.727998898,-1.318529236,-3.350028492,-0.608134247,-0.523135192,1.244882319,1.049987073,-0.90888873,0.287592147,-1.240441247,-1.487493056,1
0.107677916,-1.010383665,-0.800259565,0.095047878,0.832747583,-0.423106219,-0.395193172,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.718541594,0.779064582,0.727998898,-1.318529236,0.305876054,-0.622893909,-0.523135192,1.244882319,1.049987073,-0.90888873,-0.022247519,-0.752885534,-0.234237495,1
0.211480165,-1.030666607,-0.811279935,0.124105012,-0.697472753,-0.423106219,-0.198257429,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.718541594,0.779064582,0.727998898,1.380008646,2.133828328,-0.608134247,-0.542143826,1.244882319,1.049987073,-0.90888873,1.100921269,-1.118552319,-0.791239967,1
-0.024071091,-1.017144645,-0.81346856,0.132176438,1.767512616,-0.423106219,-0.198257429,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.718541594,0.779064582,0.727998898,0.030739705,0.305876054,-0.608134247,-0.523135192,1.244882319,0.985486241,-0.978653698,1.643140685,-0.956033748,-1.487493056,1
0.139617069,-0.996861703,-0.802473938,0.298447814,0.023283203,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.718541594,0.779064582,0.712230925,0.030739705,0.305876054,-0.608134247,-0.542143826,1.244882319,0.985486241,-0.978653698,1.178381186,-1.118552319,-2.183746145,1
0.251404106,-1.017144645,-0.820060183,0.256476399,0.408055998,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.718541594,0.779064582,0.712230925,0.030739705,-1.522076219,-0.608134247,-0.542143826,1.244882319,0.985486241,-0.978653698,1.372030977,-0.915404105,0.322764976,1
0.115662704,-1.023905626,-0.822274556,0.49216204,1.476992523,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.718541594,0.779064582,0.727998898,1.380008646,0.305876054,-0.608134247,-0.523135192,1.244882319,0.985486241,-0.978653698,-0.719386768,-1.362330175,-0.025361569,1
0.09170834,-1.017144645,-0.82886618,0.64390485,0.43577738,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.718541594,0.779064582,0.712230925,0.030739705,0.305876054,-0.622893909,-0.523135192,1.244882319,0.985486241,-0.978653698,-0.487007018,-0.224700178,0.009451086,1
-0.000116726,-0.993481213,-0.822274556,0.498619181,-0.218447257,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.718541594,0.779064582,0.712230925,0.030739705,0.305876054,-0.622893909,-0.523135192,1.244882319,0.920985413,-0.978653698,-0.254627269,1.400485533,0.740516829,1
0.391137902,-1.023905626,-0.809065562,0.614847716,1.289595974,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.718541594,0.779064582,0.712230925,-1.318529236,0.305876054,-0.622893909,-0.523135192,1.244882319,0.920985413,-1.055395164,-0.603196893,-1.077922676,1.332331955,1
0.359198749,-0.993481213,-0.798070939,0.837619076,2.576976996,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.718541594,0.779064582,0.712230925,-1.318529236,0.305876054,-0.608134247,-0.523135192,1.244882319,0.920985413,-1.055395164,1.410760935,-0.590366963,0.113889049,1
0.826308865,-0.996861703,-0.782673319,1.10236185,1.088893162,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.718541594,0.779064582,0.712230925,-1.318529236,0.305876054,-0.608134247,-0.523135192,1.244882319,0.920985413,-1.055395164,0.287592147,1.116078033,-0.164612187,1
0.339236777,-1.010383665,-0.789264942,1.003890452,0.086487955,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.718541594,0.779064582,0.712230925,-1.318529236,0.305876054,-0.608134247,-0.523135192,1.244882319,0.920985413,-1.125160136,-0.525736976,-0.387218749,1.506395228,1
0.379160719,-1.017144645,-0.795882314,0.900576199,0.23950999,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.718541594,0.779064582,0.712230925,-1.318529236,0.305876054,-0.593374586,-0.523135192,1.244882319,0.920985413,-1.125160136,-0.719386768,-0.915404105,-0.651989349,1
0.151594252,-1.010383665,-0.780458945,0.752061959,-0.26501918,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.706356035,0.779064582,0.712230925,-1.318529236,0.305876054,-0.593374586,-0.523135192,1.244882319,0.850034501,-1.125160136,-0.603196893,-0.265329821,-0.477926077,1
0.179541011,-1.030666607,-0.771678696,0.584176297,-0.19405244,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.706356035,0.779064582,0.712230925,1.380008646,0.305876054,-0.593374586,-0.523135192,1.244882319,0.850034501,-1.125160136,-0.913036559,-0.021551964,-0.826052621,1
0.466993391,-1.017144645,-0.787076317,0.199976416,-0.249495205,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.706356035,0.779064582,0.712230925,-1.318529236,0.305876054,-0.593374586,-0.523135192,1.244882319,0.850034501,-1.125160136,-0.835576642,-0.021551964,-0.234237495,1
0.355206354,-1.030666607,-0.776055947,0.154776431,0.97800763,-0.429506436,-0.789064651,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.706356035,0.766236973,0.697896404,0.030739705,-1.522076219,-0.593374586,-0.523135192,1.17421492,0.850034501,-1.125160136,-0.913036559,-0.10281125,-0.756427312,1
0.387145508,-1.010383665,-0.782673319,0.324276378,0.97800763,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.706356035,0.766236973,0.697896404,0.030739705,0.305876054,-0.593374586,-0.523135192,1.17421492,0.785533673,-1.125160136,-0.641926851,-0.265329821,1.332331955,1
0.570795639,-1.003622684,-0.77827032,0.564804875,0.809461622,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.706356035,0.766236973,0.697896404,0.030739705,0.305876054,-0.608134247,-0.542143826,1.17421492,0.785533673,-1.18794861,-0.215897311,1.319226247,-0.791239967,1
0.283343259,-0.993481213,-0.795882314,0.519604889,-0.416932358,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.706356035,0.766236973,0.697896404,0.030739705,0.305876054,-0.593374586,-0.542143826,1.17421492,0.785533673,-1.18794861,0.287592147,-0.874774462,-1.313429784,1
0.391137902,-0.996861703,-0.793667941,0.335576374,0.666419286,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.706356035,0.766236973,0.697896404,0.030739705,0.305876054,-0.593374586,-0.523135192,1.17421492,0.785533673,-1.18794861,0.21013223,1.441115176,-1.174179166,1
0.311290018,-1.023905626,-0.771678696,0.508304893,0.428015393,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.706356035,0.766236973,0.697896404,-1.318529236,0.305876054,-0.593374586,-0.542143826,1.17421492,0.785533673,-1.18794861,-0.370817143,-1.240441247,-0.199424841,1
0.115662704,-1.017144645,-0.789264942,0.630990568,0.210679751,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.706356035,0.766236973,0.697896404,-1.318529236,0.305876054,-0.593374586,-0.523135192,1.17421492,0.785533673,-1.18794861,0.21013223,0.994189105,-0.58236404,1
0.319274807,-1.003622684,-0.771678696,0.626147713,-0.634268,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.706356035,0.766236973,0.697896404,0.030739705,0.305876054,-0.593374586,-0.557696343,1.17421492,0.727482926,-1.18794861,0.287592147,-0.630996606,-0.756427312,1
1.093799274,-1.023905626,-0.767275699,0.651976276,0.877101796,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.706356035,0.766236973,0.697896404,-1.318529236,-1.522076219,-0.577138958,-0.542143826,1.109971832,0.727482926,-1.18794861,-0.215897311,1.075448391,-1.626743674,1
0.858248019,-0.996861703,-0.756255328,0.53251917,-1.109966931,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.692816525,0.766236973,0.697896404,0.030739705,0.305876054,-0.577138958,-0.557696343,1.109971832,0.727482926,-1.18794861,-1.067956392,-1.199811604,-0.930490585,1
0.774407741,-1.047569059,-0.77827032,0.30651924,0.463498763,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.692816525,0.766236973,0.697896404,1.380008646,0.305876054,-0.593374586,-0.542143826,1.109971832,0.727482926,-1.18794861,0.365052063,-0.265329821,-0.651989349,1
0.407107478,-1.010383665,-0.787076317,0.180604994,-0.994645978,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.692816525,0.751984074,0.697896404,0.030739705,0.305876054,-0.593374586,-0.523135192,1.109971832,0.727482926,-1.257713577,-0.835576642,1.319226247,1.019018065,1
0.582772821,-0.993481213,-0.769464323,-0.168080612,-1.266315531,-0.429506436,-0.789064651,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.692816525,0.766236973,0.697896404,1.380008646,0.305876054,-0.593374586,-0.542143826,1.109971832,0.727482926,-1.257713577,0.829811562,-0.915404105,-0.686802003,1
0.319274807,-0.979959251,-0.787076317,-0.237494876,-0.353727605,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.692816525,0.751984074,0.697896404,1.380008646,0.305876054,-0.593374586,-0.542143826,1.109971832,0.727482926,-1.257713577,1.372030977,-0.387218749,1.193081337,1
0.854255624,-0.979959251,-0.756255328,-0.253637729,0.950286247,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.692816525,0.751984074,0.697896404,-1.318529236,0.305876054,-0.593374586,-0.557696343,1.109971832,0.662982098,-1.334455044,-0.44827706,-0.184070535,-0.025361569,1
0.470985785,-0.996861703,-0.765061324,-0.298837714,-0.821664549,-0.423106219,-0.001321687,-0.235756176,-0.262505855,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.692816525,0.751984074,0.697896404,0.030739705,0.305876054,-0.577138958,-0.542143826,1.109971832,0.662982098,-1.334455044,-1.067956392,-0.184070535,-0.303862804,1
0.68657507,-1.010383665,-0.767275699,-0.219737738,0.962483655,-0.423106219,-0.001321687,-0.036737335,-0.116993866,-0.021499016,-6.744817477,-7.352710672,-7.786476165,0.692816525,0.779064582,0.697896404,-1.318529236,0.305876054,-0.577138958,-0.557696343,1.109971832,0.598481266,-1.334455044,-0.641926851,-0.99666339,-0.791239967,1
0.594750004,-0.973198271,-0.749663704,-0.030866369,0.226203725,-0.423106219,-0.001321687,-0.21163268,-0.262505855,-0.299568226,-0.001696101,-0.001538985,-0.00128707,0.718541594,0.766236973,0.727998898,-1.318529236,0.305876054,-0.577138958,-0.557696343,1.109971832,0.598481266,-1.334455044,-0.796846684,-0.874774462,-1.452680402,1
0.622696763,-0.993481213,-0.784861944,0.014333618,0.077617113,-0.423106219,-0.001321687,-0.21163268,-0.262505855,-0.299568226,-0.001696101,-0.001538985,-0.00128707,0.745620615,0.779064582,0.755234488,0.030739705,-1.522076219,-0.577138958,-0.557696343,1.05215305,0.598481266,-1.334455044,1.565680768,-1.402959818,-0.338675459,1
0.031822427,-1.044188568,-0.81346856,-0.061537788,-0.821664549,-0.423106219,-0.001321687,-0.21163268,-0.262505855,-0.299568226,-0.001696101,-0.001538985,-0.00128707,0.760514077,0.79331748,0.769569009,-1.318529236,0.305876054,-0.593374586,-0.557696343,1.05215305,0.598481266,-1.334455044,-0.796846684,-0.224700178,-0.791239967,1
0.299312836,-0.993481213,-0.780458945,-0.603937619,-1.751994159,-0.423106219,-0.001321687,-0.21163268,-0.262505855,-0.299568226,-0.001696101,-0.001538985,-0.00128707,0.760514077,0.807570379,0.769569009,0.030739705,0.305876054,-0.593374586,-0.557696343,1.05215305,0.598481266,-1.334455044,0.713621687,0.547263035,-0.651989349,1
