-0.187759252,-1.003622684,-0.694664846,-0.386009116,-1.275186373,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.552443492,0.554551193,-1.318529236,0.305876054,0.780749934,0.356446099,1.05215305,0.205026205,1.253825318,-0.8743066,-1.199811604,1.471582573,0
0.498932544,-1.010383665,-0.767275699,-0.632994753,0.13971301,-0.423106219,-0.001321687,-0.21163268,-0.262505855,-0.299568226,-0.001696101,-0.001538985,-0.00128707,0.760514077,0.807570379,0.769569009,0.030739705,0.305876054,-0.593374586,-0.542143826,1.05215305,0.598481266,-1.334455044,-0.680656809,-0.265329821,-1.278617129,1
0.786384923,-0.996861703,-0.771678696,-0.636223323,-0.434674043,-0.423106219,-0.001321687,-0.21163268,-0.262505855,-0.299568226,-0.001696101,-0.001538985,-0.00128707,0.760514077,0.823248568,0.769569009,-1.318529236,0.305876054,-0.593374586,-0.542143826,1.05215305,0.598481266,-1.397243517,-0.564466935,-0.915404105,1.36714461,1
0.451023814,-1.017144645,-0.793667941,-0.545823351,-0.278325444,-0.423106219,-0.001321687,-0.21163268,-0.262505855,-0.299568226,-0.001696101,-0.001538985,-0.00128707,0.760514077,0.823248568,0.769569009,-1.318529236,0.305876054,-0.593374586,-0.542143826,1.05215305,0.598481266,-1.397243517,1.410760935,1.278596604,1.193081337,1
-0.303538683,-0.996861703,-0.901477033,-1.080151756,-1.480324607,-1.203516631,-0.198257429,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.408489215,0.353867898,1.380008646,0.305876054,-0.534335938,-0.177523683,1.109971832,-1.084990382,-0.141474069,1.875520434,1.278596604,-0.651989349,1
-0.299546288,-1.003622684,-0.897074034,-1.267408842,-1.184260237,-1.190716194,1.377228495,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.395661606,0.353867898,0.030739705,0.305876054,-0.519576276,-0.177523683,1.109971832,-1.149491214,-0.141474069,0.055212397,-1.199811604,1.36714461,1
-0.698785705,-1.010383665,-0.894885409,-1.512780194,-1.202001922,-1.203516631,-0.198257429,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.408489215,0.340966829,1.380008646,0.305876054,-0.519576276,-0.161971165,1.109971832,-1.149491214,-0.211239037,-0.719386768,0.303485178,1.262706646,1
-0.535097544,-1.003622684,-0.897074034,-1.703265849,-1.382745339,-1.197116413,0.589485535,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.395661606,0.340966829,1.380008646,-1.522076219,-0.519576276,-0.161971165,1.109971832,-1.149491214,-0.281004009,1.759330559,-1.118552319,1.401957264,1
-0.371409384,-1.010383665,-0.897074034,-1.822722954,-1.596754415,-1.203516631,-0.395193172,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.395661606,0.340966829,1.380008646,0.305876054,-0.519576276,-0.161971165,1.05215305,-1.149491214,-0.281004009,-0.796846684,-0.752885534,1.297519301,1
-0.718747676,-1.017144645,-0.899288408,-1.71295156,-1.210872765,-1.203516631,-0.395193172,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.395661606,0.340966829,-1.318529236,-1.522076219,-0.519576276,-0.177523683,1.109971832,-1.149491214,-0.281004009,-0.758116726,-1.768626603,-0.756427312,1
-0.543082332,-1.010383665,-0.897074034,-1.842094377,-1.563488756,-1.197116413,0.589485535,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.395661606,0.340966829,1.380008646,0.305876054,-0.519576276,-0.177523683,1.05215305,-1.149491214,-0.281004009,-0.409547102,-0.509107677,-0.512738731,1
-0.618937821,-1.017144645,-0.888268037,-1.614480162,0.756236567,-1.203516631,-0.198257429,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.395661606,0.340966829,-1.318529236,0.305876054,-0.519576276,-0.161971165,1.05215305,-1.149491214,-0.281004009,0.21013223,1.441115176,0.079076395,1
-0.439280084,-1.010383665,-0.901477033,-1.422380222,-1.989289197,-1.203516631,-0.395193172,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.395661606,0.340966829,1.380008646,0.305876054,-0.519576276,-0.177523683,1.05215305,-1.207541961,-0.281004009,-0.719386768,-1.199811604,-0.651989349,1
-0.459242055,-1.017144645,-0.905880031,-1.472423064,-0.159677925,-1.197116413,0.589485535,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.395661606,0.340966829,-1.318529236,0.305876054,-0.519576276,-0.177523683,1.05215305,-1.207541961,-0.281004009,-0.177167352,1.35985589,-0.338675459,1
-0.590991062,-1.010383665,-0.903691406,-1.361037384,-0.768439493,-1.203516631,-0.198257429,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.395661606,0.340966829,0.030739705,0.305876054,-0.519576276,-0.177523683,1.05215305,-1.207541961,-0.281004009,-1.222876225,-0.468478034,1.123456028,1
-0.343462625,-1.023905626,-0.912471655,-1.44336593,-1.325084862,-1.20991685,-1.182936131,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.395661606,0.340966829,-1.318529236,-1.522076219,-0.534335938,-0.177523683,1.05215305,-1.207541961,-0.357745475,-0.603196893,0.222225893,1.193081337,1
-0.395363748,-1.010383665,-0.879487788,-1.506323053,-1.330629139,-1.197116413,0.589485535,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.395661606,0.340966829,0.030739705,0.305876054,-0.519576276,-0.177523683,1.05215305,-1.207541961,-0.357745475,0.287592147,0.344114821,1.123456028,1
-0.50315839,-0.979959251,-0.899288408,-0.962308936,1.158751046,-1.203516631,-0.198257429,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.395661606,0.340966829,-1.318529236,0.305876054,-0.5490956,-0.177523683,1.05215305,-1.207541961,-0.427510443,-0.758116726,-1.28107089,-0.651989349,1
-0.507150785,-1.003622684,-0.886079412,-0.812180411,-1.465909488,-1.203516631,-0.198257429,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.395661606,0.340966829,0.030739705,0.305876054,-0.534335938,-0.177523683,1.05215305,-1.272042789,-0.427510443,1.449490893,1.522374461,-1.069741203,1
-0.119888551,-0.973198271,-0.899288408,-1.010737492,-0.515620482,-1.197116413,0.589485535,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.395661606,0.340966829,-1.318529236,-1.522076219,-0.534335938,-0.177523683,1.05215305,-1.272042789,-0.427510443,-0.564466935,-0.468478034,1.262706646,1
-0.315515866,-1.017144645,-0.899288408,-0.786351848,0.154128129,-1.203516631,-0.198257429,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.379983418,0.340966829,0.030739705,-1.522076219,-0.5490956,-0.177523683,0.987909958,-1.272042789,-0.427510443,1.643140685,1.278596604,-0.303862804,1
-0.175782069,-1.010383665,-0.894885409,-0.683037595,-0.157460214,-1.190716194,1.377228495,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.379983418,0.325198855,0.030739705,0.305876054,-0.534335938,-0.196532316,0.987909958,-1.272042789,-0.427510443,0.519971896,-0.590366963,1.297519301,1
-0.46323445,-1.010383665,-0.890482411,-0.400537683,1.163186468,-1.203516631,-0.395193172,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.379983418,0.325198855,0.030739705,0.305876054,-0.5490956,-0.177523683,0.987909958,-1.272042789,-0.427510443,-0.564466935,-1.199811604,1.262706646,1
-0.48319642,-1.030666607,-0.894885409,-0.279466292,1.055627502,-1.190716194,1.377228495,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.379983418,0.325198855,0.030739705,0.305876054,-0.5490956,-0.196532316,0.987909958,-1.342993702,-0.490298916,0.21013223,0.344114821,-0.89567793,1
-0.299546288,-0.979959251,-0.890482411,-0.038937795,-0.168548768,-1.203516631,-0.395193172,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.379983418,0.325198855,0.030739705,0.305876054,-0.5490956,-0.196532316,0.987909958,-1.342993702,-0.490298916,-0.525736976,-0.630996606,-0.721614658,1
-0.535097544,-1.003622684,-0.894885409,0.056305033,-0.378122422,-1.203516631,-0.395193172,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.379983418,0.325198855,0.030739705,0.305876054,-0.5490956,-0.196532316,0.92366687,-1.342993702,-0.490298916,1.759330559,1.278596604,-1.313429784,1
-0.650876974,-0.973198271,-0.894885409,-0.18906632,-1.366112509,-1.203516631,-0.395193172,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.379983418,0.325198855,0.030739705,0.305876054,-0.5490956,-0.177523683,0.987909958,-1.342993702,-0.490298916,0.597431812,-0.590366963,1.297519301,1
-0.479204026,-1.010383665,-0.890482411,-0.374709119,-0.16078678,-1.203516631,-0.395193172,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.379983418,0.325198855,0.030739705,0.305876054,-0.5490956,-0.196532316,0.92366687,-1.342993702,-0.490298916,-0.332087185,-1.402959818,0.218327012,1
-0.658861763,-1.023905626,-0.897074034,-0.499009081,-1.715401933,-1.190716194,1.377228495,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.379983418,0.325198855,0.030739705,-1.522076219,-0.5490956,-0.177523683,0.92366687,-1.342993702,-0.490298916,0.171402272,-0.346589106,0.113889049,1
-0.419318113,-1.010383665,-0.899288408,-0.589409052,0.029936334,-1.203516631,-0.395193172,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.379983418,0.325198855,0.030739705,0.305876054,-0.5490956,-0.177523683,0.92366687,-1.342993702,-0.490298916,-0.719386768,1.075448391,-0.686802003,1
-0.439280084,-1.017144645,-0.899288408,-0.634609039,-0.246168639,-1.197116413,0.589485535,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.379983418,0.325198855,0.030739705,0.305876054,-0.5490956,-0.177523683,0.92366687,-1.342993702,-0.560063884,-0.44827706,-0.387218749,-1.348242438,1
-0.111903762,-0.979959251,-0.899288408,-0.710480443,-0.326006223,-1.197116413,0.392549793,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.379983418,0.325198855,0.030739705,0.305876054,-0.534335938,-0.177523683,0.852999471,-1.342993702,-0.560063884,-0.796846684,-0.915404105,1.36714461,1
-0.602968245,-1.017144645,-0.905880031,-1.013966063,-1.852899993,-1.203516631,-0.395193172,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.379983418,0.325198855,0.030739705,-1.522076219,-0.5490956,-0.177523683,0.92366687,-1.401044449,-0.560063884,-0.603196893,1.400485533,1.262706646,1
-0.475211631,-1.003622684,-0.899288408,-1.076923186,0.828312162,-1.190716194,1.377228495,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.325198855,0.030739705,0.305876054,-0.5490956,-0.177523683,0.852999471,-1.401044449,-0.629828856,-1.493985932,1.197337319,1.297519301,1
-0.467226844,-1.017144645,-0.890482411,-0.855766112,0.078725968,-1.197116413,0.392549793,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.325198855,0.030739705,0.305876054,-0.5490956,-0.177523683,0.852999471,-1.401044449,-0.629828856,-0.564466935,-0.712255891,-0.686802003,1
-0.594983456,-1.010383665,-0.899288408,-0.83639469,-1.402704735,-1.203516631,-0.395193172,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.325198855,0.030739705,-1.522076219,-0.534335938,-0.177523683,0.788756383,-1.401044449,-0.629828856,0.248862188,-0.54973732,0.113889049,1
-0.347455019,-1.003622684,-0.897074034,-1.185080296,-0.33820363,-1.203516631,-0.395193172,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.325198855,0.030739705,0.305876054,-0.5490956,-0.177523683,0.788756383,-1.401044449,-0.629828856,-0.44827706,1.847411603,-0.547551386,1
-0.279584318,-1.030666607,-0.888268037,-1.325523109,-1.233049871,-1.197116413,0.392549793,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.325198855,0.030739705,-1.522076219,-0.5490956,-0.177523683,0.788756383,-1.401044449,-0.629828856,1.759330559,-0.915404105,-1.626743674,1
-0.535097544,-1.010383665,-0.905880031,-1.559594465,-1.480324607,-1.20991685,-1.379871874,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.325198855,0.030739705,0.305876054,-0.5490956,-0.177523683,0.788756383,-1.342993702,-0.629828856,0.713621687,-1.118552319,-0.617176695,1
-0.467226844,-1.023905626,-0.912471655,-1.97930862,-3.885431788,-1.203516631,-0.198257429,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.325198855,0.030739705,-1.522076219,-0.5490956,-0.177523683,0.788756383,-1.342993702,-0.706570318,-0.409547102,1.522374461,-0.164612187,1
-0.758671617,-1.010383665,-0.914686029,-2.310237088,-0.950291766,-1.203516631,-0.198257429,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.325198855,-1.318529236,0.305876054,-0.5490956,-0.177523683,0.788756383,-1.342993702,-0.706570318,-0.951766517,-1.077922676,-0.199424841,1
-0.618937821,-0.993481213,-0.905880031,-2.198851409,-1.484760028,-1.203516631,-0.198257429,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.325198855,0.030739705,0.305876054,-0.5490956,-0.196532316,0.730937602,-1.342993702,-0.706570318,-0.332087185,1.278596604,-0.721614658,1
-0.67483134,-1.017144645,-0.903691406,-2.347365649,-1.746449883,-1.203516631,-0.198257429,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.325198855,-1.318529236,0.305876054,-0.534335938,-0.196532316,0.730937602,-1.342993702,-0.706570318,-0.487007018,-1.28107089,-1.313429784,1
-0.33947023,-1.003622684,-0.901477033,-2.432922765,-0.793943166,-1.197116413,0.589485535,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.325198855,0.030739705,-1.522076219,-0.5490956,-0.196532316,0.730937602,-1.342993702,-0.77633529,-0.951766517,1.278596604,-0.721614658,1
-0.642892187,-1.044188568,-0.903691406,-2.344137078,-0.596566919,-1.190716194,1.377228495,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.310864334,0.030739705,0.305876054,-0.5490956,-0.196532316,0.730937602,-1.342993702,-0.77633529,-0.719386768,-0.793515177,1.227893992,1
-0.555059515,-0.973198271,-0.91028303,-2.182708557,-1.12438205,-1.190716194,1.377228495,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.310864334,0.030739705,0.305876054,-0.5490956,-0.196532316,0.730937602,-1.342993702,-0.77633529,1.604410726,0.994189105,0.462015594,1
-0.610953033,-1.010383665,-0.901477033,-2.381265638,-3.620415367,-1.20991685,-1.182936131,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.310864334,0.030739705,0.305876054,-0.534335938,-0.212084834,0.730937602,-1.342993702,-0.77633529,-0.332087185,0.059707322,0.113889049,1
-0.686808522,-1.030666607,-0.899288408,-2.457137043,-0.981339714,-1.203516631,-0.198257429,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.367155809,0.310864334,1.380008646,0.305876054,-0.534335938,-0.212084834,0.666694514,-1.272042789,-0.77633529,-1.222876225,-0.509107677,0.009451086,1
-0.519127968,-1.017144645,-0.914686029,-2.12782286,-2.352993741,-1.203516631,-0.198257429,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.367155809,0.310864334,1.380008646,-1.522076219,-0.5490956,-0.212084834,0.666694514,-1.272042789,-0.77633529,-1.53271589,0.100336964,-0.129799532,1
-0.774641194,-1.017144645,-0.916874654,-1.551523039,0.036589466,-1.203516631,-0.198257429,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.367155809,0.310864334,-1.318529236,-1.522076219,-0.5490956,-0.212084834,0.602451422,-1.207541961,-0.839123763,-1.53271589,-0.468478034,0.113889049,1
-0.690800916,-0.979959251,-0.912471655,-1.512780194,-1.788586385,-1.203516631,-0.198257429,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.367155809,0.310864334,1.380008646,0.305876054,-0.5490956,-0.212084834,0.602451422,-1.207541961,-0.839123763,-0.990496475,-0.630996606,1.332331955,1
-0.690800916,-1.010383665,-0.912471655,-1.236737422,-0.10645287,-1.203516631,-0.198257429,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.367155809,0.310864334,0.030739705,0.305876054,-0.5490956,-0.212084834,0.602451422,-1.207541961,-0.839123763,-0.487007018,-0.021551964,-0.686802003,1
-0.515135573,-1.017144645,-0.903691406,-0.807337556,1.03012383,-1.203516631,-0.001321687,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.367155809,0.310864334,0.030739705,0.305876054,-0.5490956,-0.212084834,0.602451422,-1.207541961,-0.839123763,0.481241938,-0.590366963,1.262706646,1
-0.854489078,-0.979959251,-0.914686029,-0.999437496,-2.815386408,-1.203516631,-0.198257429,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.367155809,0.310864334,-1.318529236,0.305876054,-0.5490956,-0.212084834,0.602451422,-1.149491214,-0.839123763,-0.719386768,0.91292982,1.471582573,1
-0.275591924,-1.023905626,-0.916874654,-1.683894426,-2.187774299,-1.203516631,-0.001321687,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.367155809,0.310864334,0.030739705,0.305876054,-0.5490956,-0.196532316,0.602451422,-1.149491214,-0.839123763,-0.758116726,-0.265329821,-0.373488113,1
-0.594983456,-1.023905626,-0.914686029,-1.848551518,-2.224366524,-1.203516631,-0.001321687,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.310864334,-1.318529236,0.305876054,-0.5490956,-0.212084834,0.531784023,-1.149491214,-0.839123763,1.52695081,-0.346589106,-0.686802003,1
-0.594983456,-0.996861703,-0.912471655,-2.389337064,-3.201268058,-1.203516631,-0.001321687,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.310864334,1.380008646,0.305876054,-0.5490956,-0.212084834,0.531784023,-1.084990382,-0.90888873,-0.913036559,0.18159625,-0.756427312,1
-0.43528769,-1.003622684,-0.914686029,-2.728336959,-2.703392021,-1.203516631,-0.001321687,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.310864334,-1.318529236,0.305876054,-0.5490956,-0.212084834,0.531784023,-1.084990382,-0.90888873,-0.254627269,-0.915404105,1.227893992,1
-0.347455019,-1.017144645,-0.91028303,-2.739636955,-0.554430417,-1.203516631,-0.001321687,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.310864334,0.030739705,0.305876054,-0.5490956,-0.212084834,0.467540935,-1.014039469,-0.90888873,-0.487007018,-0.915404105,-1.383055093,1
-0.315515866,-1.017144645,-0.914686029,-2.707351251,-1.857335415,-1.203516631,-0.001321687,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.310864334,-1.318529236,0.305876054,-0.5490956,-0.212084834,0.467540935,-1.014039469,-0.978653698,-0.758116726,-0.184070535,-1.800806946,1
-0.646884581,-1.017144645,-0.916874654,-2.595965571,-0.922570382,-1.203516631,-0.001321687,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.297963265,1.380008646,0.305876054,-0.562379295,-0.212084834,0.467540935,-1.014039469,-0.978653698,1.681870643,-1.199811604,1.471582573,1
-0.575021486,-1.017144645,-0.912471655,-2.449065617,-1.733143618,-1.197116413,0.786421272,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.310864334,-1.318529236,-1.522076219,-0.5490956,-0.212084834,0.467540935,-0.949538641,-0.978653698,-0.913036559,-0.468478034,-0.477926077,1
-0.650876974,-1.017144645,-0.905880031,-2.352208504,-0.324897367,-1.197116413,0.786421272,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.310864334,1.380008646,0.305876054,-0.5490956,-0.212084834,0.467540935,-0.949538641,-0.978653698,-0.8743066,-0.630996606,-0.617176695,1
-0.614945428,-1.030666607,-0.91028303,-1.959937198,-0.531144456,-1.190716194,1.574164237,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.297963265,0.030739705,-1.522076219,-0.562379295,-0.212084834,0.467540935,-0.885037813,-0.978653698,-0.487007018,1.35985589,-0.129799532,1
-0.606960639,-1.010383665,-0.912471655,-1.646765866,-0.668642515,-1.203516631,-0.001321687,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.297963265,0.030739705,-1.522076219,-0.562379295,-0.212084834,0.409722153,-0.826987066,-0.978653698,-0.409547102,-0.224700178,1.401957264,1
-0.718747676,-1.003622684,-0.912471655,-1.643537296,-1.457038645,-1.203516631,-0.198257429,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.297963265,1.380008646,0.305876054,-0.5490956,-0.212084834,0.409722153,-0.826987066,-1.055395164,-0.641926851,-1.159181961,-0.860865276,1
-0.650876974,-0.973198271,-0.912471655,-1.953480057,-1.523569964,-1.203516631,-0.001321687,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.297963265,-1.318529236,-1.522076219,-0.5490956,-0.212084834,0.409722153,-0.826987066,-1.055395164,0.674891729,1.563004104,0.183514358,1
-0.602968245,-1.010383665,-0.919089027,-2.253737106,-3.212356611,-1.190716194,1.77109998,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.297963265,1.380008646,0.305876054,-0.562379295,-0.212084834,0.409722153,-0.826987066,-1.055395164,-0.8743066,-0.671626248,-0.617176695,1
-0.479204026,-1.010383665,-0.930083648,-2.699279825,-1.667721156,-1.190716194,1.377228495,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.297963265,0.030739705,0.305876054,-0.5490956,-0.212084834,0.409722153,-0.762486234,-1.055395164,0.248862188,1.237966962,-0.025361569,1
-0.239660376,-0.993481213,-0.919089027,-2.418394198,0.483458159,-1.177915756,2.558842939,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.297963265,1.380008646,0.305876054,-0.562379295,-0.212084834,0.345479065,-0.691535326,-1.125160136,-0.835576642,-0.834144819,0.148701704,1
-0.323500653,-1.017144645,-0.921277651,-1.906665785,0.072072836,-1.165115318,3.346585904,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.297963265,-1.318529236,0.305876054,-0.562379295,-0.212084834,0.281235973,-0.691535326,-1.125160136,1.488220852,-0.712255891,1.436769919,1
-0.187759252,-1.030666607,-0.91028303,-1.296465975,1.236370919,-1.165115318,2.164971459,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.297963265,1.380008646,0.305876054,-0.562379295,-0.212084834,0.281235973,-0.627034493,-1.125160136,-0.758116726,1.80678196,1.088643374,1
-0.087949398,-0.979959251,-0.905880031,-0.565194774,2.198857333,-1.165115318,1.377228495,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.297963265,0.030739705,0.305876054,-0.5490956,-0.212084834,0.281235973,-0.627034493,-1.125160136,-0.525736976,-0.915404105,-1.278617129,1
-0.187759252,-1.017144645,-0.901477033,0.112805016,1.881724713,-1.165115318,0.786421272,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.35147762,0.297963265,0.030739705,0.305876054,-0.5490956,-0.196532316,0.281235973,-0.562533666,-1.125160136,1.449490893,-0.793515177,1.05383072,1
-0.323500653,-1.030666607,-0.914686029,0.474404902,1.29070483,-1.152314882,2.164971459,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.297963265,-1.318529236,-1.522076219,-0.562379295,-0.196532316,0.281235973,-0.562533666,-1.125160136,-0.370817143,-0.956033748,-0.338675459,1
-0.407340931,-0.979959251,-0.91028303,0.655204847,0.57771086,-1.158715101,0.786421272,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.297963265,0.030739705,0.305876054,-0.562379295,-0.212084834,0.281235973,-0.504482918,-1.18794861,-0.990496475,-0.874774462,1.506395228,1
-0.399356143,-0.996861703,-0.903691406,0.732690537,0.75069229,-1.158715101,0.392549793,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.297963265,-1.318529236,-1.522076219,-0.562379295,-0.196532316,0.210568574,-0.504482918,-1.18794861,-0.719386768,-0.305959463,-0.756427312,1
-0.14783531,-0.96643729,-0.897074034,0.9441619,0.160781262,-1.152314882,0.983357015,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.35147762,0.297963265,0.030739705,0.305876054,-0.562379295,-0.196532316,0.210568574,-0.439982091,-1.18794861,-0.913036559,-0.184070535,-1.243804475,1
-0.263614741,-1.017144645,-0.903691406,1.124961843,1.450379995,-1.158715101,0.589485535,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.35147762,0.297963265,0.030739705,0.305876054,-0.562379295,-0.196532316,0.210568574,-0.369031178,-1.18794861,-0.641926851,-0.99666339,-0.129799532,1
-0.46323445,-1.003622684,-0.897074034,1.120118988,0.742930303,-1.152314882,1.574164237,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.35147762,0.297963265,0.030739705,-1.522076219,-0.562379295,-0.196532316,0.146325486,-0.369031178,-1.18794861,1.488220852,-1.077922676,1.332331955,1
-0.163804887,-1.017144645,-0.901477033,1.133033269,1.422658612,-1.152314882,1.377228495,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.35147762,0.297963265,0.030739705,0.305876054,-0.5490956,-0.212084834,0.146325486,-0.369031178,-1.18794861,-0.680656809,1.684893032,1.262706646,1
-0.071979821,-0.979959251,-0.894885409,1.244418949,0.932544562,-1.165115318,-0.395193172,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.35147762,0.297963265,0.030739705,0.305876054,-0.562379295,-0.177523683,0.146325486,-0.369031178,-1.18794861,1.643140685,-0.99666339,-0.234237495,1
0.171556223,-1.017144645,-0.897074034,1.342890347,1.020144132,-1.152314882,1.180292758,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.35147762,0.297963265,0.030739705,-1.522076219,-0.562379295,-0.177523683,0.146325486,-0.304530346,-1.18794861,-0.758116726,1.522374461,-0.756427312,1
0.019845244,-1.017144645,-0.890482411,1.44297603,1.506931616,-1.152314882,1.180292758,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.35147762,0.297963265,0.030739705,0.305876054,-0.562379295,-0.177523683,0.146325486,-0.240029518,-1.18794861,-0.487007018,-0.387218749,-0.826052621,1
0.159579041,-0.979959251,-0.886079412,1.725475942,2.362967921,-1.152314882,0.983357015,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.35147762,0.297963265,0.030739705,0.305876054,-0.562379295,-0.196532316,0.146325486,-0.240029518,-1.18794861,-0.8743066,0.466003749,-0.094986878,1
0.063761581,-0.996861703,-0.890482411,1.96923301,2.084645236,-1.165115318,-0.986000394,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.337224722,0.297963265,0.030739705,0.305876054,-0.562379295,-0.177523683,0.088506705,-0.181978771,-1.18794861,-0.835576642,-0.305959463,1.088643374,1
0.071746368,-1.023905626,-0.886079412,2.166175805,1.859547607,-1.152314882,0.786421272,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.337224722,0.297963265,0.030739705,0.305876054,-0.562379295,-0.177523683,0.088506705,-0.181978771,-1.257713577,1.681870643,-0.346589106,-1.626743674,1
0.01585285,-1.003622684,-0.888268037,2.311461474,1.694328164,-1.152314882,0.786421272,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.337224722,0.297963265,0.030739705,0.305876054,-0.562379295,-0.212084834,0.088506705,-0.117477943,-1.257713577,-1.029226433,0.262855535,1.471582573,1
-0.056010244,-1.030666607,-0.897074034,2.371190027,1.80188713,-1.152314882,0.589485535,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.337224722,0.297963265,0.030739705,0.305876054,-0.577138958,-0.196532316,0.088506705,-0.04652703,-1.257713577,-0.835576642,-1.199811604,-0.756427312,1
-0.095934186,-0.979959251,-0.897074034,2.35343289,1.350583016,-1.158715101,-0.198257429,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.337224722,0.297963265,0.030739705,0.305876054,-0.562379295,-0.196532316,0.088506705,-0.04652703,-1.334455044,1.604410726,-0.387218749,1.262706646,1
-0.259622346,-1.003622684,-0.894885409,2.343747179,1.728702679,-1.158715101,-0.198257429,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.337224722,0.297963265,0.030739705,-1.522076219,-0.577138958,-0.212084834,0.024263617,0.017973802,-1.334455044,-0.641926851,-0.387218749,1.506395228,1
-0.099926581,-1.017144645,-0.897074034,2.263032918,1.276289711,-1.152314882,0.589485535,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.337224722,0.297963265,0.030739705,-1.522076219,-0.577138958,-0.212084834,0.024263617,0.08247463,-1.334455044,1.52695081,0.384744464,1.576020536,1
-0.14783531,-1.010383665,-0.897074034,2.285632911,2.236558414,-1.158715101,-0.198257429,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.337224722,0.297963265,0.030739705,0.305876054,-0.577138958,-0.212084834,0.024263617,0.08247463,-1.334455044,-0.641926851,-0.712255891,1.227893992,1
0.047792003,-1.003622684,-0.886079412,2.405090017,1.822955381,-1.152314882,0.392549793,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.337224722,0.297963265,0.030739705,0.305876054,-0.562379295,-0.212084834,-0.039979475,0.140525377,-1.334455044,-0.44827706,-0.509107677,-1.591931019,1
0.075738762,-0.993481213,-0.883890787,2.437375721,1.530217578,-1.165115318,-1.379871874,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.337224722,0.297963265,0.030739705,0.305876054,-0.562379295,-0.212084834,-0.039979475,0.140525377,-1.334455044,1.410760935,-0.387218749,-1.52230571,1
-0.036048274,-1.010383665,-0.890482411,2.403475731,1.182037008,-1.152314882,0.392549793,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.337224722,0.297963265,0.030739705,0.305876054,-0.577138958,-0.212084834,-0.039979475,0.205026205,-1.334455044,1.372030977,-0.630996606,0.287952321,1
-0.03205588,-1.023905626,-0.888268037,2.309847189,1.235262063,-1.158715101,-0.395193172,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.337224722,0.297963265,0.030739705,0.305876054,-0.562379295,-0.212084834,-0.039979475,0.275977118,-1.334455044,1.565680768,-1.159181961,0.113889049,1
0.067753975,-0.979959251,-0.903691406,2.237204355,1.280725131,-1.152314882,-0.001321687,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.337224722,0.297963265,0.030739705,0.305876054,-0.562379295,-0.212084834,-0.039979475,0.34047795,-1.397243517,0.403782021,-1.159181961,0.148701704,1
0.239426924,-1.023905626,-0.894885409,2.171018661,2.240993836,-1.171515537,-2.364550575,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.337224722,0.282195292,0.030739705,0.305876054,-0.577138958,-0.212084834,-0.110646874,0.404978778,-1.397243517,0.248862188,-1.159181961,-1.174179166,1
-0.020078698,-1.030666607,-0.886079412,2.258190063,0.834965295,-1.190716194,-4.530843727,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.337224722,0.282195292,0.030739705,0.305876054,-0.577138958,-0.212084834,-0.110646874,0.404978778,-1.473984983,0.171402272,-1.037293033,0.009451086,1
-0.079964609,-1.010383665,-0.870681792,1.873990182,-0.26723689,-1.203516631,-8.07568706,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.337224722,0.282195292,0.030739705,0.305876054,-0.562379295,-0.212084834,-0.110646874,0.404978778,-1.473984983,-0.951766517,-1.037293033,0.392390285,1
-0.00410912,-1.010383665,-0.855284171,1.415533181,-0.657553962,-1.203516631,-6.106329651,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.337224722,0.297963265,1.380008646,0.305876054,-0.577138958,-0.212084834,-0.174889962,0.463029525,-1.473984983,-0.835576642,-0.590366963,1.541207882,1
-0.103918975,-1.017144645,-0.861875795,0.824704794,-0.129738831,-1.197116413,-3.15229354,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.337224722,0.282195292,0.030739705,0.305876054,-0.577138958,-0.231093466,-0.174889962,0.463029525,-1.473984983,-2.84953447,-0.956033748,1.262706646,1
0.159579041,-1.017144645,-0.868467418,0.622919142,0.343742389,-1.197116413,-2.167614838,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.337224722,0.282195292,0.030739705,0.305876054,-0.577138958,-0.231093466,-0.174889962,0.527530353,-1.473984983,-0.487007018,1.441115176,-0.721614658,1
-0.12787334,-1.017144645,-0.866278794,0.469562047,-0.44021832,-1.203516631,-2.364550575,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.324397113,0.282195292,0.030739705,0.305876054,-0.577138958,-0.231093466,-0.232708744,0.598481266,-1.473984983,0.016482439,-0.956033748,-0.651989349,1
-0.00410912,-0.996861703,-0.864090169,0.359790653,0.57327544,-1.203516631,-1.773743353,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.337224722,0.282195292,0.030739705,0.305876054,-0.577138958,-0.231093466,-0.232708744,0.598481266,-1.473984983,0.132672314,-0.346589106,-0.686802003,1
-0.407340931,-1.010383665,-0.855284171,0.411447779,-0.277216588,-1.203516631,-1.379871874,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.337224722,0.282195292,0.030739705,0.305876054,-0.577138958,-0.231093466,-0.232708744,0.598481266,-1.473984983,-0.293357227,-2.093663745,-0.408300768,1
-0.235667982,-1.023905626,-0.870681792,0.093433592,-1.123273194,-1.203516631,-1.182936131,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.324397113,0.282195292,0.030739705,0.305876054,-0.577138958,-0.231093466,-0.232708744,0.662982098,-1.473984983,0.171402272,-0.387218749,-0.617176695,1
-0.139850523,-1.017144645,-0.868467418,-0.079294925,0.126406747,-1.203516631,-0.789064651,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.324397113,0.282195292,0.030739705,-1.522076219,-0.562379295,-0.231093466,-0.232708744,0.727482926,-1.473984983,-0.680656809,-1.240441247,1.193081337,1
-0.123880945,-1.017144645,-0.872870416,-0.132566337,-0.491225665,-1.203516631,-0.789064651,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.324397113,0.282195292,1.380008646,0.305876054,-0.577138958,-0.231093466,-0.232708744,0.727482926,-1.473984983,1.643140685,1.400485533,1.158268683,1
-0.203728828,-1.003622684,-0.872870416,-0.26655201,-0.373687,-1.203516631,-0.592128909,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.324397113,0.282195292,0.030739705,-1.522076219,-0.577138958,-0.231093466,-0.232708744,0.727482926,-1.473984983,0.519971896,-0.752885534,-0.651989349,1
-0.040040668,-1.030666607,-0.870681792,-0.261709154,0.38366118,-1.203516631,-0.592128909,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.324397113,0.282195292,1.380008646,0.305876054,-0.577138958,-0.231093466,-0.296951832,0.785533673,-1.397243517,-0.641926851,1.156707676,-0.651989349,1
-0.024071091,-0.979959251,-0.877273415,-0.387623401,-1.004625676,-1.203516631,-0.395193172,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.324397113,0.282195292,1.380008646,0.305876054,-0.577138958,-0.231093466,-0.361194924,0.785533673,-1.397243517,1.449490893,-0.387218749,0.183514358,1
-0.087949398,-1.023905626,-0.870681792,-0.599094764,-0.594349209,-1.190716194,1.377228495,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.324397113,0.282195292,0.030739705,-1.522076219,-0.577138958,-0.212084834,-0.361194924,0.785533673,-1.397243517,-1.184146266,1.237966962,1.332331955,1
-0.255629953,-1.017144645,-0.870681792,-0.591023338,-0.532253311,-1.197116413,0.19561405,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.324397113,0.282195292,0.030739705,-1.522076219,-0.577138958,-0.212084834,-0.361194924,0.785533673,-1.397243517,-0.796846684,1.847411603,-0.651989349,1
-0.083957003,-1.010383665,-0.870681792,-0.689494736,-0.66753366,-1.203516631,-0.592128909,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.324397113,0.282195292,0.030739705,0.305876054,-0.577138958,-0.212084834,-0.361194924,0.850034501,-1.334455044,1.565680768,0.303485178,1.262706646,1
-0.227683194,-1.017144645,-0.877273415,-0.808951841,-1.3539151,-1.203516631,-0.395193172,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.324397113,0.282195292,1.380008646,-1.522076219,-0.577138958,-0.212084834,-0.361194924,0.850034501,-1.334455044,-0.913036559,0.466003749,1.158268683,1
-0.439280084,-1.023905626,-0.879487788,-0.897737528,-1.890601074,-1.197116413,0.392549793,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.324397113,0.282195292,0.030739705,-1.522076219,-0.577138958,-0.212084834,-0.361194924,0.920985413,-1.334455044,-0.8743066,0.425374106,1.158268683,1
-0.295553894,-1.017144645,-0.879487788,-1.419151651,-1.552400202,-1.203516631,-0.395193172,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.324397113,0.282195292,1.380008646,0.305876054,-0.577138958,-0.212084834,-0.431862323,0.920985413,-1.334455044,-0.719386768,1.35985589,1.088643374,1
-0.083957003,-1.017144645,-0.879487788,-1.653223007,-1.149885722,-1.203516631,-0.395193172,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.324397113,0.282195292,0.030739705,0.305876054,-0.577138958,-0.212084834,-0.431862323,0.920985413,-1.334455044,-0.8743066,0.547263035,1.297519301,1
-0.335477836,-1.010383665,-0.872870416,-1.840480092,-2.081324188,-1.203516631,-0.395193172,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.324397113,0.282195292,1.380008646,0.305876054,-0.577138958,-0.212084834,-0.431862323,0.920985413,-1.257713577,-0.680656809,0.384744464,0.67089152,1
-0.2236908,-1.017144645,-0.883890787,-1.964780053,-2.394021387,-1.203516631,-0.395193172,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.324397113,0.269294223,0.030739705,0.305876054,-0.577138958,-0.212084834,-0.496105411,0.920985413,-1.18794861,-0.8743066,0.344114821,1.332331955,1
-0.323500653,-0.996861703,-0.877273415,-2.192394268,-2.4904918,-1.190716194,1.377228495,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.324397113,0.282195292,0.030739705,0.305876054,-0.577138958,-0.212084834,-0.496105411,0.920985413,-1.18794861,-0.487007018,-1.240441247,-1.139366511,1
-0.403348537,-1.023905626,-0.877273415,-2.145579997,-1.116620063,-1.197116413,0.392549793,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.324397113,0.282195292,1.380008646,0.305876054,-0.577138958,-0.212084834,-0.496105411,0.985486241,-1.18794861,-0.525736976,-1.199811604,0.183514358,1
-0.459242055,-1.017144645,-0.872870416,-2.255351391,-1.365003654,-1.203516631,-0.592128909,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.324397113,0.282195292,-1.318529236,-1.522076219,-0.577138958,-0.212084834,-0.496105411,0.985486241,-1.18794861,-0.680656809,-1.240441247,-0.060174223,1
-0.199736434,-1.017144645,-0.877273415,-2.213379976,-1.995942329,-1.197116413,0.392549793,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.324397113,0.269294223,0.030739705,0.305876054,-0.577138958,-0.212084834,-0.553924192,1.049987073,-1.18794861,0.907271478,-0.224700178,1.436769919,1
-0.50315839,-1.017144645,-0.881676414,-2.273108529,-1.160974276,-1.197116413,0.392549793,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.324397113,0.269294223,0.030739705,0.305876054,-0.577138958,-0.212084834,-0.553924192,1.049987073,-1.18794861,-0.8743066,0.425374106,0.287952321,1
-0.255629953,-1.023905626,-0.881676414,-2.416779913,-2.506015775,-1.203516631,-0.592128909,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.324397113,0.269294223,1.380008646,0.305876054,-0.577138958,-0.231093466,-0.553924192,1.049987073,-1.125160136,-0.796846684,-0.062181607,0.113889049,1
-0.391371354,-1.010383665,-0.886079412,-2.407094202,-1.748667593,-1.203516631,-0.395193172,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.324397113,0.269294223,-1.318529236,0.305876054,-0.577138958,-0.231093466,-0.553924192,1.049987073,-1.125160136,-0.796846684,-0.752885534,0.67089152,1
-0.287569106,-1.023905626,-0.888268037,-2.450679902,-2.31307495,-1.197116413,0.392549793,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.271737748,0.324397113,0.269294223,1.380008646,0.305876054,-0.577138958,-0.231093466,-0.553924192,1.049987073,-1.125160136,1.565680768,-1.077922676,1.297519301,1
-0.411333325,-0.979959251,-0.881676414,-2.628251275,-0.996863689,-1.197116413,0.392549793,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.271737748,0.324397113,0.269294223,-1.318529236,-1.522076219,-0.577138958,-0.231093466,-0.553924192,1.108037821,-1.055395164,1.488220852,0.140966607,-0.651989349,1
-0.363424595,-1.010383665,-0.872870416,-1.955094342,-0.103126304,-1.197116413,0.19561405,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.271737748,0.324397113,0.269294223,0.030739705,0.305876054,-0.577138958,-0.231093466,-0.61816728,1.108037821,-0.978653698,1.565680768,0.750411249,0.148701704,1
-0.247645165,-1.010383665,-0.872870416,-1.612865877,-0.61541746,-1.190716194,1.180292758,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.271737748,0.324397113,0.269294223,0.030739705,0.305876054,-0.577138958,-0.231093466,-0.61816728,1.108037821,-0.978653698,1.52695081,-0.184070535,1.36714461,1
-0.251637559,-0.996861703,-0.877273415,-1.687122996,-2.222148813,-1.197116413,0.786421272,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.271737748,0.324397113,0.269294223,0.030739705,-1.522076219,-0.577138958,-0.231093466,-0.61816728,1.108037821,-0.90888873,-0.990496475,0.669151963,0.775329484,1
-0.459242055,-1.023905626,-0.879487788,-2.122980004,-2.971735007,-1.203516631,-0.198257429,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.271737748,0.324397113,0.269294223,-1.318529236,-1.522076219,-0.577138958,-0.231093466,-0.682410372,1.108037821,-0.90888873,-0.951766517,-0.874774462,1.36714461,1
-0.511143179,-0.973198271,-0.886079412,-2.026122891,-0.516729337,-1.177915756,3.149650161,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.271737748,0.324397113,0.269294223,-1.318529236,-3.350028492,-0.562379295,-0.231093466,-0.682410372,1.108037821,-0.839123763,-1.029226433,-0.387218749,-1.870432255,1
-0.115896157,-1.010383665,-0.881676414,-1.940565775,-1.054524166,-1.165115318,4.134328868,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.271737748,0.324397113,0.269294223,0.030739705,0.305876054,-0.577138958,-0.248374042,-0.682410372,1.108037821,-0.839123763,-0.990496475,-0.712255891,0.462015594,1
-0.311523471,-0.973198271,-0.886079412,-1.795280106,-1.026802782,-1.152314882,4.725136091,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.271737748,0.324397113,0.269294223,-1.318529236,-1.522076219,-0.577138958,-0.231093466,-0.682410372,1.108037821,-0.839123763,-0.796846684,-0.143440892,-0.791239967,1
0.067753975,-0.996861703,-0.897074034,-1.548294468,0.553316044,-1.120365821,7.482236459,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.271737748,0.324397113,0.269294223,0.030739705,0.305876054,-0.577138958,-0.231093466,-0.753077767,1.108037821,-0.77633529,-0.835576642,0.547263035,-0.686802003,1
0.055776792,-1.017144645,-0.886079412,-0.868680394,1.929405492,-1.113965604,6.300622015,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.271737748,0.324397113,0.269294223,-1.318529236,0.305876054,-0.577138958,-0.231093466,-0.753077767,1.108037821,-0.77633529,1.604410726,-0.99666339,-0.443113422,1
0.071746368,-1.010383665,-0.879487788,-0.160009186,1.948256032,-1.113965604,4.725136091,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.271737748,0.324397113,0.269294223,0.030739705,0.305876054,-0.577138958,-0.231093466,-0.753077767,1.108037821,-0.706570318,0.21013223,-0.346589106,0.67089152,1
0.179541011,-1.023905626,-0.881676414,0.479247759,2.219925584,-1.120365821,2.558842939,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.271737748,0.308718924,0.269294223,0.030739705,0.305876054,-0.577138958,-0.231093466,-0.817320859,1.108037821,-0.706570318,-0.796846684,-1.118552319,0.253139667,1
0.151594252,-1.010383665,-0.881676414,0.892504773,1.319535068,-1.113965604,2.755778682,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.271737748,0.324397113,0.269294223,0.030739705,0.305876054,-0.577138958,-0.231093466,-0.817320859,1.108037821,-0.629828856,0.907271478,-0.387218749,1.227893992,1
-0.167797282,-1.023905626,-0.883890787,0.999047597,0.850489268,-1.113965604,2.164971459,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.271737748,0.324397113,0.269294223,0.030739705,-1.522076219,-0.577138958,-0.231093466,-0.817320859,1.108037821,-0.629828856,-0.951766517,1.928670889,1.262706646,1
0.047792003,-1.030666607,-0.881676414,1.229890382,1.729811534,-1.113965604,1.180292758,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.271737748,0.324397113,0.269294223,0.030739705,0.305876054,-0.577138958,-0.231093466,-0.817320859,1.108037821,-0.560063884,1.759330559,1.400485533,0.183514358,1
0.167563828,-1.023905626,-0.888268037,1.559204566,2.202183899,-1.113965604,0.983357015,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.271737748,0.308718924,0.269294223,0.030739705,-1.522076219,-0.577138958,-0.231093466,-0.875139641,1.172538648,-0.490298916,-0.525736976,-0.468478034,-0.721614658,1
0.11167031,-1.010383665,-0.879487788,1.877218753,2.449458635,-1.120365821,-0.001321687,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.271737748,0.308718924,0.269294223,0.030739705,-1.522076219,-0.577138958,-0.231093466,-0.875139641,1.108037821,-0.490298916,1.643140685,-0.143440892,1.262706646,1
