-0.187759252,-1.003622684,-0.694664846,-0.386009116,-1.275186373,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.552443492,0.554551193,-1.318529236,0.305876054,0.780749934,0.356446099,1.05215305,0.205026205,1.253825318,-0.8743066,-1.199811604,1.471582573,0
0.11167031,-1.003622684,-0.886079412,2.238818639,2.238776125,-1.120365821,-0.198257429,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.271737748,0.308718924,0.269294223,0.030739705,-1.522076219,-0.577138958,-0.212084834,-0.875139641,1.108037821,-0.427510443,0.248862188,-0.834144819,-0.721614658,1
0.083723551,-1.003622684,-0.886079412,2.450290003,2.298654312,-1.113965604,0.392549793,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.271737748,0.308718924,0.269294223,0.030739705,-1.522076219,-0.577138958,-0.231093466,-0.875139641,1.108037821,-0.427510443,-1.184146266,-0.184070535,1.471582573,1
-0.199736434,-1.017144645,-0.883890787,2.61656138,2.052488431,-1.107565385,1.377228495,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.271737748,0.308718924,0.269294223,0.030739705,0.305876054,-0.577138958,-0.212084834,-0.875139641,1.108037821,-0.357745475,-0.719386768,0.384744464,0.218327012,1
0.171556223,-1.017144645,-0.881676414,2.61656138,1.298466816,-1.113965604,0.19561405,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.259552189,0.308718924,0.269294223,0.030739705,-1.522076219,-0.577138958,-0.212084834,-0.875139641,1.108037821,-0.281004009,-0.796846684,-1.240441247,-0.303862804,1
0.107677916,-1.010383665,-0.879487788,2.409932872,1.458141982,-1.113965604,0.19561405,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.259552189,0.308718924,0.269294223,0.030739705,-1.522076219,-0.577138958,-0.212084834,-0.939382729,1.108037821,-0.281004009,-0.603196893,-0.99666339,1.401957264,1
0.167563828,-1.023905626,-0.881676414,2.377647168,1.873962726,-1.113965604,0.19561405,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.259552189,0.308718924,0.269294223,0.030739705,0.305876054,-0.593374586,-0.212084834,-0.939382729,1.172538648,-0.281004009,1.604410726,-0.346589106,-0.686802003,1
-0.028063485,-0.973198271,-0.888268037,2.506789986,2.329702261,-1.113965604,-0.001321687,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.259552189,0.308718924,0.269294223,0.030739705,0.305876054,-0.577138958,-0.231093466,-1.003625817,1.172538648,-0.211239037,-0.913036559,-0.54973732,1.297519301,1
0.119655099,-0.996861703,-0.890482411,2.777989901,2.832013719,-1.113965604,-0.001321687,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.259552189,0.308718924,0.269294223,0.030739705,-1.522076219,-0.577138958,-0.231093466,-1.003625817,1.108037821,-0.141474069,-0.525736976,-0.021551964,-0.686802003,1
0.075738762,-0.96643729,-0.888268037,2.971704127,2.46720032,-1.120365821,-0.789064651,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.259552189,0.308718924,0.269294223,0.030739705,0.305876054,-0.593374586,-0.231093466,-1.003625817,1.108037821,-0.141474069,1.449490893,-0.468478034,0.218327012,1
0.103685522,-1.017144645,-0.888268037,3.021746968,1.902792964,-1.113965604,-0.001321687,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.259552189,0.308718924,0.269294223,0.030739705,0.305876054,-0.593374586,-0.231093466,-1.003625817,1.108037821,-0.078685596,-0.913036559,0.791040891,1.332331955,1
0.075738762,-1.017144645,-0.883890787,2.991075549,2.050270721,-1.120365821,-0.789064651,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.259552189,0.308718924,0.269294223,0.030739705,0.305876054,-0.577138958,-0.231093466,-1.003625817,1.108037821,-0.078685596,0.171402272,-0.712255891,0.148701704,1
0.099693127,-1.017144645,-0.899288408,3.015289827,2.528187363,-1.113965604,-0.001321687,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.259552189,0.308718924,0.269294223,0.030739705,0.305876054,-0.593374586,-0.231093466,-1.074293216,1.108037821,-0.008920629,-0.8743066,-1.037293033,1.541207882,1
0.131632281,-1.017144645,-0.881676414,3.096004088,2.818707456,-1.126714006,-1.576807616,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.259552189,0.308718924,0.269294223,0.030739705,0.305876054,-0.593374586,-0.231093466,-1.074293216,1.108037821,0.067820838,-0.796846684,-0.427848392,1.332331955,1
0.267373683,-1.010383665,-0.868467418,3.228375475,2.226578717,-1.152314882,-4.530843727,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.259552189,0.308718924,0.25352625,0.030739705,0.305876054,-0.577138958,-0.231093466,-1.074293216,1.108037821,0.067820838,0.365052063,-2.296811959,-0.965303239,1
-0.03205588,-0.979959251,-0.861875795,3.141204074,1.726484969,-1.165115318,-5.121650949,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.259552189,0.308718924,0.269294223,0.030739705,0.305876054,-0.593374586,-0.231093466,-1.138536308,1.108037821,0.13758581,-0.641926851,-0.834144819,-1.557118365,1
-0.000116726,-1.003622684,-0.850881173,2.805432749,-0.383666699,-1.190716194,-7.091008353,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.259552189,0.308718924,0.25352625,0.030739705,0.305876054,-0.593374586,-0.212084834,-1.138536308,1.108037821,0.207350778,1.720600601,1.319226247,0.148701704,1
-0.036048274,-1.030666607,-0.846478174,2.019275851,-1.416010999,-1.190716194,-5.121650949,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.259552189,0.308718924,0.25352625,0.030739705,-1.522076219,-0.593374586,-0.231093466,-1.138536308,1.108037821,0.207350778,-0.913036559,-0.874774462,-0.373488113,1
-0.171789675,-1.023905626,-0.844263801,1.62861883,-0.953618332,-1.203516631,-6.106329651,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.259552189,0.308718924,0.25352625,0.030739705,0.305876054,-0.593374586,-0.212084834,-1.138536308,1.108037821,0.207350778,-0.835576642,-1.037293033,-0.686802003,1
-0.083957003,-1.023905626,-0.848666799,1.05877615,-0.747371242,-1.203516631,-4.924715207,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.259552189,0.308718924,0.25352625,0.030739705,0.305876054,-0.577138958,-0.212084834,-1.138536308,1.108037821,0.270139251,-2.810804512,1.35985589,1.36714461,1
-0.016086303,-1.017144645,-0.855284171,0.629376283,-1.131035182,-1.197116413,-2.955357798,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.259552189,0.295891315,0.25352625,0.030739705,-1.522076219,-0.577138958,-0.212084834,-1.138536308,1.108037821,0.270139251,1.565680768,-1.199811604,0.287952321,1
-0.131865734,-1.023905626,-0.861875795,0.170919282,-1.238594147,-1.190716194,-1.379871874,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.259552189,0.295891315,0.25352625,0.030739705,-1.522076219,-0.593374586,-0.231093466,-1.196355089,1.108037821,0.339904218,-0.332087185,1.35985589,-0.721614658,1
-0.00410912,-1.010383665,-0.846478174,-0.457037665,-2.531519447,-1.203516631,-2.758422061,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.259552189,0.308718924,0.25352625,0.030739705,0.305876054,-0.593374586,-0.231093466,-1.196355089,1.108037821,0.416645685,1.565680768,-0.752885534,1.158268683,1
-0.251637559,-1.023905626,-0.850881173,-0.850923257,-1.472562619,-1.190716194,-0.395193172,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.259552189,0.295891315,0.25352625,0.030739705,0.305876054,-0.577138958,-0.231093466,-1.196355089,1.108037821,0.416645685,-0.913036559,0.669151963,-0.756427312,1
-0.008101515,-1.017144645,-0.861875795,-0.912266095,-0.522273613,-1.197116413,-0.986000394,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.259552189,0.295891315,0.25352625,0.030739705,0.305876054,-0.593374586,-0.231093466,-1.196355089,1.049987073,0.486410657,-0.564466935,-0.184070535,-1.557118365,1
-0.143842916,-0.973198271,-0.861875795,-0.639451894,2.609133801,-1.190716194,-0.001321687,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.259552189,0.295891315,0.25352625,0.030739705,0.305876054,-0.577138958,-0.231093466,-1.196355089,1.049987073,0.556175624,-1.610175807,-1.037293033,-0.58236404,1
-0.359432201,-1.017144645,-0.848666799,-0.600709048,-0.464613137,-1.203516631,-1.576807616,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.259552189,0.295891315,0.25352625,0.030739705,0.305876054,-0.593374586,-0.231093466,-1.196355089,1.049987073,0.556175624,-0.8743066,1.563004104,-0.721614658,1
-0.187759252,-1.023905626,-0.848666799,-0.515151932,0.313803295,-1.197116413,-0.395193172,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.259552189,0.295891315,0.25352625,0.030739705,-1.522076219,-0.593374586,-0.231093466,-1.260598177,1.049987073,0.556175624,-0.796846684,-0.752885534,-0.721614658,1
-0.000116726,-1.003622684,-0.850881173,-0.749223288,-2.334143201,-1.197116413,-0.395193172,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.259552189,0.295891315,0.25352625,0.030739705,-3.350028492,-0.577138958,-0.231093466,-1.260598177,1.049987073,0.618964097,-0.215897311,-0.468478034,-0.199424841,1
0.095700734,-1.023905626,-0.853069798,-1.115666031,-1.793021806,-1.20991685,-2.364550575,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.259552189,0.295891315,0.25352625,0.030739705,-1.522076219,-0.593374586,-0.231093466,-1.260598177,1.049987073,0.618964097,-0.254627269,1.888041246,1.332331955,1
-0.143842916,-1.010383665,-0.853069798,-1.530537331,-1.610060679,-1.197116413,-0.198257429,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.259552189,0.295891315,0.25352625,0.030739705,-1.522076219,-0.577138958,-0.231093466,-1.331265576,1.049987073,0.688729065,0.287592147,1.847411603,-0.26905015,1
-0.123880945,-1.003622684,-0.855284171,-1.417537367,-0.854930208,-1.197116413,-0.198257429,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.259552189,0.295891315,0.25352625,0.030739705,0.305876054,-0.577138958,-0.231093466,-1.331265576,1.049987073,0.765470531,0.21013223,-0.387218749,-1.557118365,1
0.01585285,-1.010383665,-0.855284171,-1.306151686,-0.910372974,-1.190716194,0.786421272,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.295891315,0.25352625,-1.318529236,0.305876054,-0.593374586,-0.212084834,-1.331265576,1.049987073,0.765470531,0.287592147,-0.671626248,-0.965303239,1
0.195510587,-1.017144645,-0.846478174,-1.432065933,-1.594536704,-1.203516631,-0.986000394,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.259552189,0.295891315,0.25352625,0.030739705,0.305876054,-0.577138958,-0.231093466,-1.331265576,1.049987073,0.765470531,0.287592147,-0.427848392,0.462015594,1
0.035814822,-1.010383665,-0.85968717,-1.59833731,-1.736470185,-1.197116413,-0.001321687,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.259552189,0.295891315,0.25352625,0.030739705,0.305876054,-0.577138958,-0.231093466,-1.331265576,0.985486241,0.835235504,0.248862188,-0.590366963,-0.686802003,1
0.01585285,-1.017144645,-0.850881173,-1.367494525,-0.798378587,-1.190716194,0.786421272,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.295891315,0.25352625,-1.318529236,-1.522076219,-0.577138958,-0.231093466,-1.389084357,0.985486241,0.905000471,-0.719386768,-0.224700178,0.183514358,1
0.011860456,-0.996861703,-0.844263801,-1.264180271,-0.65090083,-1.203516631,-0.986000394,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.295891315,0.25352625,0.030739705,-1.522076219,-0.577138958,-0.231093466,-1.389084357,0.985486241,0.905000471,1.372030977,1.237966962,0.322764976,1
-0.060002639,-1.010383665,-0.846478174,-1.285165978,-1.842920295,-1.190716194,0.589485535,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.295891315,0.25352625,0.030739705,-1.522076219,-0.577138958,-0.248374042,-1.389084357,0.985486241,0.905000471,-0.758116726,-0.915404105,-0.686802003,1
-0.05201785,-1.003622684,-0.853069798,-1.432065933,-1.785259819,-1.190716194,0.786421272,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.295891315,0.25352625,0.030739705,0.305876054,-0.577138958,-0.231093466,-1.389084357,0.985486241,0.967788944,1.759330559,1.522374461,-0.164612187,1
-0.171789675,-1.017144645,-0.866278794,-2.160108564,-4.017385571,-1.190716194,0.786421272,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.295891315,0.25352625,-1.318529236,0.305876054,-0.577138958,-0.231093466,-1.459751756,0.920985413,0.967788944,-0.719386768,-0.387218749,-0.617176695,1
-0.2236908,-1.017144645,-0.861875795,-2.683136972,-2.99723868,-1.190716194,0.786421272,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.295891315,0.25352625,0.030739705,0.305876054,-0.577138958,-0.231093466,-1.459751756,0.920985413,0.967788944,-0.370817143,-2.174923031,-1.731181637,1
0.011860456,-1.017144645,-0.855284171,-2.949494033,-2.946231335,-1.190716194,0.589485535,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.295891315,0.25352625,-1.318529236,0.305876054,-0.577138958,-0.231093466,-1.459751756,0.920985413,0.967788944,1.759330559,-0.387218749,-0.477926077,1
-0.307531077,-0.993481213,-0.839886551,-3.191636814,-3.002782956,-1.197116413,-0.198257429,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.295891315,0.25352625,0.030739705,0.305876054,-0.577138958,-0.212084834,-1.459751756,0.920985413,1.037553912,-1.10668635,1.034818748,-0.617176695,1
-0.123880945,-1.044188568,-0.839886551,-2.962408315,-1.096660667,-1.203516631,-1.182936131,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.295891315,0.25352625,0.030739705,-1.522076219,-0.577138958,-0.212084834,-1.459751756,0.920985413,1.037553912,-0.835576642,-1.037293033,1.262706646,1
-0.151827704,-1.017144645,-0.848666799,-2.612108423,-1.002407965,-1.197116413,-0.001321687,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.295891315,0.25352625,0.030739705,0.305876054,-0.577138958,-0.231093466,-1.459751756,0.920985413,1.037553912,1.681870643,-0.956033748,-0.651989349,1
0.047792003,-1.023905626,-0.846478174,-2.390951349,-1.647761759,-1.190716194,0.589485535,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.295891315,0.25352625,-1.318529236,-1.522076219,-0.577138958,-0.212084834,-1.459751756,0.920985413,1.114295378,1.720600601,-1.159181961,-0.721614658,1
0.215472559,-0.973198271,-0.846478174,-2.348979934,-1.575686164,-1.190716194,0.589485535,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.295891315,0.25352625,0.030739705,0.305876054,-0.577138958,-0.212084834,-1.459751756,0.920985413,1.114295378,1.720600601,1.116078033,-0.791239967,1
-0.171789675,-1.010383665,-0.850881173,-2.705736965,-2.915183386,-1.190716194,0.589485535,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.295891315,0.25352625,-1.318529236,-1.522076219,-0.577138958,-0.212084834,-1.459751756,0.920985413,1.114295378,1.681870643,-1.240441247,-0.617176695,1
-0.060002639,-1.017144645,-0.844263801,-2.541079874,-0.084275763,-1.203516631,-0.986000394,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.295891315,0.25352625,0.030739705,0.305876054,-0.577138958,-0.231093466,-1.389084357,0.850034501,1.114295378,1.643140685,-1.240441247,0.148701704,1
-0.111903762,-1.010383665,-0.833269179,-2.197237124,-1.557944479,-1.197116413,-0.198257429,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.295891315,0.25352625,0.030739705,0.305876054,-0.577138958,-0.212084834,-1.389084357,0.850034501,1.114295378,-0.8743066,0.384744464,1.262706646,1
-0.347455019,-1.023905626,-0.846478174,-1.885680077,0.085379101,-1.203516631,-1.182936131,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.295891315,0.25352625,0.030739705,0.305876054,-0.577138958,-0.212084834,-1.331265576,0.850034501,1.184060346,-0.680656809,1.319226247,1.227893992,1
-0.119888551,-0.993481213,-0.846478174,-1.708108705,-0.821664549,-1.203516631,-1.379871874,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.295891315,0.25352625,0.030739705,0.305876054,-0.577138958,-0.231093466,-1.331265576,0.850034501,1.184060346,-0.758116726,1.35985589,1.297519301,1
0.195510587,-1.003622684,-0.861875795,-1.588651598,-0.597675775,-1.190716194,0.786421272,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.280213127,0.25352625,-1.318529236,0.305876054,-0.593374586,-0.231093466,-1.331265576,0.785533673,1.184060346,0.132672314,1.522374461,1.262706646,1
-0.235667982,-1.003622684,-0.864090169,-1.493408771,-1.484760028,-1.171515537,3.346585904,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.280213127,0.25352625,0.030739705,0.305876054,-0.577138958,-0.231093466,-1.331265576,0.785533673,1.184060346,-0.796846684,1.35985589,1.227893992,1
0.183533405,-1.017144645,-0.866278794,-1.514394479,-1.115511208,-1.165115318,3.543521646,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.280213127,0.25352625,0.030739705,0.305876054,-0.577138958,-0.231093466,-1.331265576,0.785533673,1.253825318,-0.796846684,-1.240441247,-0.791239967,1
0.087715945,-1.017144645,-0.85968717,-1.220594571,-0.639812277,-1.152314882,4.331264605,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.280213127,0.25352625,0.030739705,0.305876054,-0.577138958,-0.231093466,-1.331265576,0.785533673,1.253825318,-0.254627269,-0.915404105,-1.104553857,1
-0.163804887,-1.017144645,-0.85968717,-1.034951771,0.584363992,-1.152314882,3.149650161,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.280213127,0.25352625,0.030739705,0.305876054,-0.593374586,-0.231093466,-1.260598177,0.785533673,1.253825318,1.720600601,1.075448391,-1.383055093,1
0.103685522,-1.003622684,-0.855284171,-0.912266095,-1.072265851,-1.152314882,2.361907202,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.280213127,0.25352625,0.030739705,0.305876054,-0.577138958,-0.231093466,-1.196355089,0.785533673,1.253825318,-0.835576642,-0.10281125,-0.512738731,1
0.075738762,-0.993481213,-0.861875795,-0.988137499,-0.343747908,-1.152314882,1.77109998,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.280213127,0.25352625,0.030739705,0.305876054,-0.577138958,-0.231093466,-1.196355089,0.785533673,1.253825318,-0.835576642,-1.159181961,1.123456028,1
-0.171789675,-1.010383665,-0.866278794,-0.586180481,1.296249106,-1.152314882,1.377228495,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.280213127,0.25352625,0.030739705,0.305876054,-0.593374586,-0.231093466,-1.196355089,0.785533673,1.253825318,1.720600601,-0.590366963,1.227893992,1
-0.143842916,-1.017144645,-0.870681792,-0.273009151,-0.709670162,-1.152314882,0.983357015,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.280213127,0.25352625,0.030739705,0.305876054,-0.577138958,-0.231093466,-1.196355089,0.727482926,1.253825318,0.558701854,-0.590366963,-0.338675459,1
0.251404106,-1.003622684,-0.864090169,-0.26655201,0.466825329,-1.152314882,0.786421272,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.280213127,0.25352625,0.030739705,-1.522076219,-0.577138958,-0.231093466,-1.196355089,0.727482926,1.253825318,0.248862188,-0.99666339,1.506395228,1
0.035814822,-0.996861703,-0.85968717,-0.245566302,-1.15986542,-1.152314882,0.589485535,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.280213127,0.25352625,0.030739705,0.305876054,-0.577138958,-0.231093466,-1.138536308,0.727482926,1.253825318,-1.10668635,-1.037293033,1.123456028,1
0.075738762,-1.017144645,-0.85968717,-0.536137641,-1.413793287,-1.152314882,0.392549793,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.280213127,0.25352625,0.030739705,0.305876054,-0.577138958,-0.231093466,-1.138536308,0.727482926,1.253825318,-0.603196893,-0.305959463,-0.338675459,1
0.347221566,-0.996861703,-0.864090169,-0.457037665,0.579928572,-1.152314882,0.19561405,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.280213127,0.25352625,0.030739705,0.305876054,-0.577138958,-0.212084834,-1.138536308,0.727482926,1.253825318,1.52695081,1.725522675,-0.791239967,1
0.315282412,-1.017144645,-0.855284171,-0.313366281,0.705229222,-1.152314882,0.19561405,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.280213127,0.239191729,0.030739705,0.305876054,-0.577138958,-0.212084834,-1.138536308,0.662982098,1.253825318,-0.564466935,-0.915404105,1.158268683,1
0.151594252,-1.010383665,-0.85968717,-0.037323509,0.441321656,-1.152314882,0.19561405,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.280213127,0.239191729,0.030739705,0.305876054,-0.577138958,-0.231093466,-1.074293216,0.662982098,1.253825318,-0.254627269,-0.427848392,-0.89567793,1
0.075738762,-1.044188568,-0.866278794,0.275847821,0.758454277,-1.152314882,-0.001321687,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.280213127,0.25352625,1.380008646,0.305876054,-0.577138958,-0.231093466,-1.074293216,0.662982098,1.253825318,1.565680768,1.197337319,-1.591931019,1
-0.175782069,-0.973198271,-0.877273415,0.267776396,-0.227318099,-1.152314882,-0.001321687,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.280213127,0.239191729,0.030739705,0.305876054,-0.577138958,-0.212084834,-1.003625817,0.598481266,1.253825318,1.449490893,1.034818748,-0.826052621,1
-0.008101515,-1.017144645,-0.868467418,0.427590632,1.814084539,-1.152314882,-0.001321687,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.280213127,0.239191729,1.380008646,0.305876054,-0.577138958,-0.212084834,-1.003625817,0.598481266,1.316613791,-0.293357227,-0.956033748,-1.034928548,1
0.335244384,-1.017144645,-0.868467418,0.5728763,-0.107561725,-1.152314882,-0.001321687,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.280213127,0.239191729,0.030739705,0.305876054,-0.593374586,-0.231093466,-0.939382729,0.598481266,1.316613791,-0.990496475,-0.10281125,0.322764976,1
0.243419318,-0.993481213,-0.864090169,0.530904885,0.131951024,-1.152314882,-0.001321687,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.280213127,0.239191729,1.380008646,0.305876054,-0.577138958,-0.248374042,-0.875139641,0.598481266,1.316613791,0.752351645,-0.509107677,-0.512738731,1
0.363191143,-0.993481213,-0.864090169,0.408219209,0.011085794,-1.152314882,-0.001321687,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.280213127,0.239191729,0.030739705,0.305876054,-0.577138958,-0.231093466,-0.875139641,0.598481266,1.316613791,0.558701854,-0.99666339,1.193081337,1
0.083723551,-1.017144645,-0.864090169,0.375933504,0.005541518,-1.152314882,-0.001321687,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.280213127,0.239191729,1.380008646,0.305876054,-0.577138958,-0.248374042,-0.875139641,0.598481266,1.316613791,-1.029226433,-0.793515177,0.218327012,1
0.275358471,-1.017144645,-0.864090169,0.506690607,1.542414986,-1.152314882,-0.001321687,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.280213127,0.239191729,-1.318529236,0.305876054,-0.577138958,-0.248374042,-0.817320859,0.527530353,1.316613791,-1.029226433,-1.687367317,-0.930490585,1
0.307297625,-1.023905626,-0.872870416,0.661661987,0.986878472,-1.152314882,-0.001321687,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.280213127,0.239191729,1.380008646,0.305876054,-0.577138958,-0.263926561,-0.817320859,0.527530353,1.316613791,-0.215897311,1.034818748,1.123456028,1
-0.03205588,-1.010383665,-0.861875795,0.890890487,1.547959263,-1.126714006,2.755778682,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.280213127,0.239191729,0.030739705,0.305876054,-0.577138958,-0.263926561,-0.753077767,0.527530353,1.316613791,0.403782021,-0.99666339,-1.104553857,1
0.023837639,-1.023905626,-0.864090169,1.195990392,1.0656072,-1.126714006,1.968035717,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.231119217,0.280213127,0.239191729,-1.318529236,0.305876054,-0.593374586,-0.263926561,-0.682410372,0.463029525,1.316613791,-1.029226433,0.994189105,1.262706646,1
0.11167031,-1.017144645,-0.864090169,1.100747565,-0.235080086,-1.126714006,1.377228495,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.280213127,0.239191729,1.380008646,0.305876054,-0.577138958,-0.263926561,-0.682410372,0.463029525,1.316613791,0.442511979,1.278596604,1.262706646,1
-0.331485442,-1.023905626,-0.861875795,0.868290495,0.395858589,-1.152314882,-1.773743353,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.280213127,0.22629066,0.030739705,0.305876054,-0.577138958,-0.263926561,-0.682410372,0.463029525,1.316613791,-0.44827706,-0.956033748,-0.965303239,1
0.167563828,-0.973198271,-0.861875795,0.874747636,0.204026619,-1.152314882,-1.773743353,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.280213127,0.239191729,1.380008646,0.305876054,-0.577138958,-0.263926561,-0.61816728,0.463029525,1.316613791,1.255841102,-0.265329821,0.148701704,1
0.227449741,-1.017144645,-0.853069798,0.779504808,0.827203307,-1.152314882,-1.182936131,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.231119217,0.280213127,0.22629066,-1.318529236,-1.522076219,-0.577138958,-0.263926561,-0.553924192,0.463029525,1.253825318,-0.8743066,0.872300177,1.436769919,1
0.123647493,-1.017144645,-0.853069798,0.60677629,0.498982133,-1.152314882,-1.379871874,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.231119217,0.280213127,0.22629066,1.380008646,0.305876054,-0.577138958,-0.263926561,-0.553924192,0.404978778,1.253825318,-1.10668635,-0.671626248,-0.756427312,1
-0.03205588,-1.003622684,-0.85968717,0.65036199,0.963592511,-1.152314882,-0.986000394,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.231119217,0.280213127,0.22629066,-1.318529236,-1.522076219,-0.577138958,-0.263926561,-0.496105411,0.404978778,1.253825318,-0.796846684,1.522374461,1.193081337,1
0.159579041,-0.996861703,-0.853069798,0.68103341,0.583255137,-1.152314882,-0.592128909,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.231119217,0.280213127,0.22629066,1.380008646,0.305876054,-0.577138958,-0.263926561,-0.496105411,0.404978778,1.253825318,1.720600601,-0.956033748,-0.303862804,1
0.287335653,-0.993481213,-0.853069798,0.737533392,0.94252426,-1.152314882,-0.395193172,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.231119217,0.280213127,0.22629066,0.030739705,-1.522076219,-0.577138958,-0.263926561,-0.496105411,0.404978778,1.253825318,-1.261606183,-1.037293033,-0.060174223,1
0.031822427,-1.010383665,-0.846478174,0.776276238,0.853815834,-1.152314882,-0.395193172,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.231119217,0.280213127,0.22629066,1.380008646,0.305876054,-0.577138958,-0.263926561,-0.431862323,0.404978778,1.253825318,-0.719386768,-0.265329821,-0.303862804,1
-0.247645165,-1.023905626,-0.850881173,0.803719086,-1.241920713,-1.158715101,-1.379871874,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.231119217,0.280213127,0.22629066,-1.318529236,-1.522076219,-0.577138958,-0.282935193,-0.361194924,0.404978778,1.253825318,-0.680656809,-0.99666339,1.332331955,1
-0.251637559,-1.010383665,-0.853069798,0.527676315,0.271666794,-1.152314882,-0.198257429,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.231119217,0.280213127,0.22629066,1.380008646,-1.522076219,-0.577138958,-0.263926561,-0.361194924,0.34047795,1.253825318,0.171402272,-0.387218749,0.810142138,1
0.011860456,-1.017144645,-0.848666799,0.37431922,-0.68416649,-1.152314882,-0.395193172,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.231119217,0.280213127,0.22629066,-1.318529236,-1.522076219,-0.577138958,-0.263926561,-0.361194924,0.34047795,1.253825318,-0.758116726,-0.143440892,-1.034928548,1
0.123647493,-1.030666607,-0.853069798,0.551890593,0.921456009,-1.126714006,1.574164237,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.231119217,0.280213127,0.22629066,1.380008646,0.305876054,-0.577138958,-0.263926561,-0.296951832,0.275977118,1.253825318,1.604410726,1.563004104,0.148701704,1
0.44703142,-1.017144645,-0.855284171,0.438890628,0.230639147,-1.152314882,-1.182936131,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.231119217,0.280213127,0.22629066,-1.318529236,0.305876054,-0.593374586,-0.263926561,-0.232708744,0.275977118,1.253825318,-1.145416308,-0.915404105,-0.512738731,1
0.291328048,-1.010383665,-0.848666799,0.584176297,1.145444783,-1.152314882,-1.970679096,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.231119217,0.280213127,0.22629066,1.380008646,0.305876054,-0.577138958,-0.263926561,-0.232708744,0.275977118,1.253825318,-0.758116726,1.684893032,-0.477926077,1
0.49494015,-1.017144645,-0.850881173,0.619690572,0.622065073,-1.126714006,0.983357015,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.231119217,0.280213127,0.22629066,0.030739705,0.305876054,-0.577138958,-0.263926561,-0.174889962,0.275977118,1.253825318,0.287592147,-0.54973732,1.332331955,1
0.383153113,-1.023905626,-0.848666799,0.661661987,0.965810221,-1.126714006,0.786421272,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.231119217,0.280213127,0.22629066,-1.318529236,0.305876054,-0.577138958,-0.263926561,-0.110646874,0.275977118,1.253825318,-0.796846684,-0.793515177,1.401957264,1
0.079731157,-0.973198271,-0.855284171,0.740761963,0.714100064,-1.152314882,-1.970679096,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.22629066,0.030739705,0.305876054,-0.577138958,-0.248374042,-0.039979475,0.205026205,1.253825318,0.984731395,1.400485533,0.148701704,1
0.30330523,-1.003622684,-0.848666799,0.918333336,1.767512616,-1.126714006,1.377228495,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.231119217,0.280213127,0.22629066,-1.318529236,-1.522076219,-0.577138958,-0.263926561,-0.039979475,0.205026205,1.253825318,-1.029226433,-1.118552319,-0.721614658,1
0.347221566,-1.017144645,-0.848666799,0.936090473,0.036589466,-1.126714006,-0.001321687,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.22629066,0.030739705,0.305876054,-0.577138958,-0.231093466,0.024263617,0.140525377,1.253825318,-1.881285515,1.197337319,-0.373488113,1
0.295320442,-1.017144645,-0.853069798,0.919947621,1.168730745,-1.126714006,-0.001321687,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.22629066,0.030739705,-1.522076219,-0.593374586,-0.231093466,0.088506705,0.140525377,1.253825318,0.674891729,-1.159181961,0.218327012,1
0.223457346,-1.017144645,-0.855284171,1.082990428,1.669933348,-1.126714006,-0.001321687,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.22629066,0.030739705,0.305876054,-0.577138958,-0.231093466,0.088506705,0.140525377,1.253825318,0.248862188,-0.752885534,1.332331955,1
-0.060002639,-1.010383665,-0.850881173,1.371947481,2.103495776,-1.126714006,-0.395193172,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.22629066,0.030739705,0.305876054,-0.593374586,-0.231093466,0.146325486,0.140525377,1.184060346,-0.758116726,1.522374461,-0.756427312,1
0.271366077,-1.017144645,-0.853069798,1.551133139,1.885051279,-1.126714006,-0.395193172,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.22629066,0.030739705,0.305876054,-0.593374586,-0.248374042,0.146325486,0.140525377,1.253825318,-1.76509564,1.563004104,1.262706646,1
0.498932544,-1.017144645,-0.848666799,1.617318833,1.480319089,-1.152314882,-2.955357798,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.22629066,0.030739705,0.305876054,-0.577138958,-0.248374042,0.146325486,0.140525377,1.184060346,-0.487007018,-0.509107677,-0.060174223,1
0.486955362,-0.993481213,-0.853069798,1.696418808,1.728702679,-1.152314882,-1.773743353,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.22629066,0.030739705,-1.522076219,-0.593374586,-0.248374042,0.146325486,0.140525377,1.184060346,-0.293357227,-0.10281125,-1.800806946,1
0.279350866,-1.003622684,-0.850881173,1.812647344,1.345038739,-1.126714006,1.180292758,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.22629066,0.030739705,0.305876054,-0.593374586,-0.248374042,0.210568574,0.08247463,1.184060346,-0.641926851,-1.118552319,0.183514358,1
0.119655099,-1.023905626,-0.850881173,1.754533076,1.347256451,-1.126714006,0.786421272,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.22629066,0.030739705,0.305876054,-0.577138958,-0.248374042,0.281235973,0.08247463,1.114295378,-0.758116726,-0.224700178,1.36714461,1
0.419084661,-1.017144645,-0.850881173,1.744847364,1.276289711,-1.152314882,-2.167614838,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.22629066,0.030739705,0.305876054,-0.593374586,-0.263926561,0.281235973,0.08247463,1.114295378,1.565680768,1.237966962,-0.408300768,1
0.323267201,-1.017144645,-0.850881173,1.659290249,1.603402028,-1.126714006,0.392549793,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.22629066,0.030739705,-1.522076219,-0.593374586,-0.263926561,0.345479065,0.08247463,1.114295378,-0.835576642,-0.305959463,-0.26905015,1
0.071746368,-0.996861703,-0.846478174,1.567275992,0.652004167,-1.126714006,1.180292758,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.22629066,0.030739705,0.305876054,-0.593374586,-0.263926561,0.409722153,0.08247463,1.114295378,1.333301019,-0.224700178,0.148701704,1
0.554826062,-1.003622684,-0.846478174,1.657675964,2.147849989,-1.152314882,-1.970679096,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.22629066,0.030739705,-1.522076219,-0.593374586,-0.263926561,0.409722153,0.08247463,1.114295378,-0.8743066,0.425374106,-0.199424841,1
0.407107478,-1.017144645,-0.848666799,1.781975925,1.559047816,-1.152314882,-1.379871874,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.22629066,0.030739705,0.305876054,-0.593374586,-0.248374042,0.467540935,0.017973802,1.114295378,-0.758116726,-0.387218749,-0.303862804,1
0.059769186,-1.003622684,-0.844263801,1.890133034,1.972650848,-1.126714006,1.574164237,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.22629066,0.030739705,-1.522076219,-0.593374586,-0.248374042,0.467540935,0.017973802,1.114295378,1.52695081,-0.956033748,0.601266212,1
0.363191143,-1.017144645,-0.848666799,1.97246158,1.583442633,-1.126714006,1.180292758,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.253132619,0.22629066,0.030739705,0.305876054,-0.593374586,-0.231093466,0.467540935,0.017973802,1.114295378,0.326322105,1.156707676,1.262706646,1
0.343229171,-1.017144645,-0.853069798,1.988604432,1.106634847,-1.126714006,0.983357015,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.253132619,0.22629066,0.030739705,0.305876054,-0.593374586,-0.248374042,0.531784023,-0.04652703,1.114295378,-0.951766517,-0.874774462,-0.129799532,1
0.518894514,-1.017144645,-0.848666799,1.864304471,1.097764004,-1.120365821,1.968035717,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.22629066,0.030739705,0.305876054,-0.577138958,-0.231093466,0.602451422,-0.04652703,1.114295378,1.52695081,1.481744818,-0.199424841,1
0.455016209,-1.003622684,-0.848666799,1.799733062,0.648677601,-1.126714006,0.589485535,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.253132619,0.22629066,0.030739705,0.305876054,-0.593374586,-0.231093466,0.602451422,-0.04652703,1.037553912,-0.370817143,-0.915404105,0.322764976,1
0.163571434,-1.023905626,-0.846478174,2.01604728,2.079100959,-1.126714006,0.392549793,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.253132619,0.22629066,0.030739705,-1.522076219,-0.593374586,-0.231093466,0.666694514,-0.04652703,1.037553912,1.372030977,0.750411249,-0.826052621,1
0.502924938,-0.96643729,-0.848666799,2.140347241,1.725376113,-1.126714006,0.19561405,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.253132619,0.22629066,0.030739705,0.305876054,-0.593374586,-0.231093466,0.666694514,-0.04652703,1.037553912,-0.796846684,-0.874774462,-0.721614658,1
0.315282412,-1.017144645,-0.846478174,2.067704408,1.074478043,-1.126714006,0.392549793,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.253132619,0.22629066,0.030739705,0.305876054,-0.593374586,-0.231093466,0.730937602,-0.117477943,1.037553912,-0.835576642,-0.590366963,1.227893992,1
0.135624675,-1.017144645,-0.848666799,2.006361569,1.39937265,-1.152314882,-2.167614838,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.253132619,0.22629066,-1.318529236,0.305876054,-0.593374586,-0.231093466,0.730937602,-0.117477943,0.967788944,1.720600601,-1.118552319,-0.234237495,1
0.247411712,-1.017144645,-0.846478174,1.924033023,0.882646072,-1.126714006,0.786421272,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.253132619,0.22629066,0.030739705,0.305876054,-0.593374586,-0.231093466,0.730937602,-0.181978771,0.967788944,0.171402272,-0.305959463,-2.2185588,1
0.347221566,-1.017144645,-0.848666799,1.741618795,0.694140669,-1.152314882,-2.561486318,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.253132619,0.22629066,0.030739705,0.305876054,-0.593374586,-0.231093466,0.730937602,-0.181978771,0.967788944,-0.796846684,-1.199811604,-0.443113422,1
0.071746368,-1.010383665,-0.85968717,1.849775904,1.840697066,-1.152314882,-0.001321687,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.253132619,0.22629066,0.030739705,0.305876054,-0.593374586,-0.231093466,0.788756383,-0.181978771,0.967788944,-0.835576642,0.344114821,1.36714461,1
0.095700734,-1.017144645,-0.846478174,2.156490094,2.132326015,-1.152314882,-0.001321687,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.253132619,0.22629066,0.030739705,-1.522076219,-0.593374586,-0.248374042,0.788756383,-0.181978771,0.967788944,-0.409547102,-0.99666339,-0.26905015,1
0.355206354,-1.017144645,-0.839886551,1.962775869,0.57327544,-1.177915756,-3.15229354,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.253132619,0.22629066,0.030739705,0.305876054,-0.593374586,-0.231093466,0.788756383,-0.181978771,0.967788944,-0.796846684,0.994189105,-0.199424841,1
0.267373683,-1.003622684,-0.831080553,1.455890311,-1.045653323,-1.190716194,-3.940036505,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.253132619,0.22629066,0.030739705,-1.522076219,-0.593374586,-0.231093466,0.788756383,-0.240029518,0.967788944,1.372030977,-0.224700178,0.079076395,1
0.227449741,-1.017144645,-0.831080553,0.963533322,-0.276107733,-1.190716194,-2.955357798,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.253132619,0.210522687,0.030739705,-1.522076219,-0.593374586,-0.248374042,0.852999471,-0.240029518,0.905000471,-0.060977478,1.278596604,-0.651989349,1
0.311290018,-0.979959251,-0.833269179,0.671347698,-0.690819621,-1.190716194,-2.167614838,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.253132619,0.22629066,0.030739705,-1.522076219,-0.593374586,-0.231093466,0.852999471,-0.240029518,0.905000471,-0.370817143,-1.037293033,-0.443113422,1
0.103685522,-1.023905626,-0.82886618,0.309747811,-0.799487443,-1.184315975,-0.789064651,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.253132619,0.22629066,0.030739705,0.305876054,-0.608134247,-0.248374042,0.852999471,-0.240029518,0.905000471,1.449490893,1.278596604,0.844954793,1
0.259388894,-1.023905626,-0.837672177,-0.019566373,-0.379231278,-1.190716194,-1.379871874,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.253132619,0.210522687,0.030739705,-1.522076219,-0.593374586,-0.248374042,0.92366687,-0.240029518,0.905000471,0.403782021,-0.834144819,0.009451086,1
0.435054237,-1.017144645,-0.837672177,-0.038937795,0.425797683,-1.190716194,-0.986000394,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.253132619,0.22629066,0.030739705,-1.522076219,-0.608134247,-0.248374042,0.92366687,-0.240029518,0.905000471,-0.409547102,0.953559462,-0.965303239,1
0.415092267,-1.023905626,-0.831080553,-0.00342352,-0.011091312,-1.190716194,-0.592128909,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.253132619,0.210522687,1.380008646,0.305876054,-0.608134247,-0.263926561,0.92366687,-0.304530346,0.905000471,-0.796846684,-0.305959463,-0.651989349,1
0.163571434,-0.996861703,-0.826677555,0.024019328,-0.70301703,-1.190716194,-0.395193172,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.253132619,0.210522687,0.030739705,-1.522076219,-0.593374586,-0.231093466,0.92366687,-0.304530346,0.905000471,-0.758116726,-0.224700178,-0.756427312,1
0.395130296,-1.010383665,-0.822274556,-0.256866298,-0.963598029,-1.190716194,-0.395193172,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.253132619,0.210522687,1.380008646,-1.522076219,-0.593374586,-0.263926561,0.92366687,-0.304530346,0.835235504,1.449490893,-0.387218749,0.113889049,1
0.151594252,-0.996861703,-0.826677555,-0.571651914,-2.273156158,-1.190716194,-0.198257429,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.253132619,0.210522687,0.030739705,-1.522076219,-0.593374586,-0.263926561,0.92366687,-0.369031178,0.835235504,-0.796846684,-0.143440892,-0.686802003,1
0.291328048,-1.010383665,-0.817871558,-1.136651739,-2.847543212,-1.184315975,0.589485535,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.253132619,0.210522687,1.380008646,0.305876054,-0.593374586,-0.263926561,0.987909958,-0.369031178,0.835235504,1.565680768,-0.387218749,-1.835619601,1
0.219464952,-1.030666607,-0.826677555,-1.801737247,-3.316589011,-1.190716194,-0.198257429,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.253132619,0.210522687,0.030739705,0.305876054,-0.593374586,-0.263926561,0.987909958,-0.369031178,0.835235504,-0.641926851,0.91292982,0.636078866,1
0.231442135,-0.96643729,-0.826677555,-2.140737141,-1.653306036,-1.190716194,-0.198257429,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.253132619,0.210522687,1.380008646,0.305876054,-0.593374586,-0.263926561,0.987909958,-0.369031178,0.835235504,1.604410726,-0.834144819,1.262706646,1
0.095700734,-0.996861703,-0.822274556,-1.875994367,1.007946723,-1.190716194,-0.198257429,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.253132619,0.210522687,0.030739705,0.305876054,-0.593374586,-0.263926561,0.987909958,-0.369031178,0.765470531,-0.564466935,1.522374461,1.576020536,1
0.055776792,-1.017144645,-0.826677555,-1.608023022,-0.639812277,-1.190716194,-0.198257429,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.253132619,0.210522687,0.030739705,-1.522076219,-0.593374586,-0.263926561,0.987909958,-0.369031178,0.765470531,0.326322105,-0.834144819,1.297519301,1
0.047792003,-1.010383665,-0.817871558,-1.722637271,-2.196645141,-1.190716194,-0.198257429,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.253132619,0.210522687,1.380008646,0.305876054,-0.593374586,-0.263926561,0.987909958,-0.439982091,0.765470531,-0.951766517,1.278596604,0.287952321,1
0.223457346,-1.023905626,-0.81346856,-2.310237088,-2.826474961,-1.190716194,-0.198257429,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.253132619,0.210522687,-1.318529236,-1.522076219,-0.593374586,-0.263926561,1.05215305,-0.439982091,0.765470531,0.597431812,-1.037293033,0.253139667,1
0.223457346,-0.973198271,-0.820060183,-2.670222691,-3.021633496,-1.190716194,-0.198257429,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.210522687,1.380008646,0.305876054,-0.593374586,-0.263926561,1.05215305,-0.504482918,0.765470531,-0.990496475,1.237966962,-0.686802003,1
-0.048025457,-1.003622684,-0.815682934,-2.854251205,-2.010357448,-1.190716194,-0.198257429,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.210522687,0.030739705,0.305876054,-0.593374586,-0.263926561,1.05215305,-0.504482918,0.765470531,-0.719386768,-0.793515177,-1.000115894,1
0.139617069,-1.017144645,-0.820060183,-2.799365508,-2.226584235,-1.190716194,-0.198257429,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.210522687,1.380008646,0.305876054,-0.593374586,-0.263926561,1.05215305,-0.504482918,0.688729065,-0.680656809,1.075448391,0.148701704,1
-0.020078698,-0.996861703,-0.815682934,-3.139979688,-2.796535867,-1.190716194,-0.001321687,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.197621618,-1.318529236,0.305876054,-0.577138958,-0.263926561,1.05215305,-0.504482918,0.688729065,1.062191311,-1.240441247,-0.651989349,1
0.135624675,-1.023905626,-0.809065562,-3.412793889,-2.937360493,-1.190716194,-0.001321687,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.253132619,0.197621618,1.380008646,0.305876054,-0.593374586,-0.282935193,1.05215305,-0.504482918,0.688729065,0.442511979,-1.037293033,1.262706646,1
