-0.187759252,-1.003622684,-0.694664846,-0.386009116,-1.275186373,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.552443492,0.554551193,-1.318529236,0.305876054,0.780749934,0.356446099,1.05215305,0.205026205,1.253825318,-0.8743066,-1.199811604,1.471582573,0
0.055776792,-0.996861703,-0.811279935,-3.516108142,-2.450573008,-1.190716194,-0.001321687,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.197621618,-1.318529236,0.305876054,-0.577138958,-0.282935193,1.05215305,-0.562533666,0.618964097,-0.719386768,-1.118552319,-0.199424841,1
-0.008101515,-0.996861703,-0.809065562,-3.395036752,-0.894848999,-1.190716194,-0.001321687,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.197621618,1.380008646,0.305876054,-0.577138958,-0.263926561,1.05215305,-0.562533666,0.618964097,-0.215897311,-0.346589106,1.227893992,1
-0.016086303,-1.017144645,-0.81346856,-3.27073679,-2.812059842,-1.190716194,0.589485535,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.197621618,-1.318529236,-1.522076219,-0.577138958,-0.282935193,1.05215305,-0.562533666,0.618964097,-0.680656809,-0.387218749,-2.148933491,1
0.183533405,-1.010383665,-0.81346856,-3.466065301,-2.94512248,-1.177915756,2.164971459,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.197621618,0.030739705,-1.522076219,-0.577138958,-0.282935193,1.05215305,-0.562533666,0.618964097,1.52695081,1.80678196,-0.338675459,1
0.287335653,-1.017144645,-0.815682934,-3.459608159,-0.919243816,-1.152314882,5.11900757,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.197621618,0.030739705,0.305876054,-0.577138958,-0.282935193,1.05215305,-0.562533666,0.556175624,-0.8743066,-0.99666339,-0.373488113,1
-0.040040668,-1.017144645,-0.820060183,-3.365979618,-2.238781643,-1.120365821,8.663850903,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.197621618,-1.318529236,0.305876054,-0.577138958,-0.263926561,1.05215305,-0.562533666,0.556175624,0.86854152,0.709781606,0.079076395,1
0.115662704,-1.017144645,-0.820060183,-3.010836871,-0.479028256,-1.107565385,8.466915161,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.197621618,1.380008646,0.305876054,-0.577138958,-0.263926561,1.05215305,-0.627034493,0.556175624,-0.370817143,-0.387218749,-0.721614658,1
0.239426924,-1.030666607,-0.820060183,-2.281179954,1.078913464,-1.088364728,9.057722388,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.197621618,-1.318529236,-1.522076219,-0.562379295,-0.263926561,1.05215305,-0.627034493,0.556175624,-0.719386768,1.278596604,0.04426374,1
0.311290018,-0.973198271,-0.809065562,-1.677437286,-0.205140992,-1.101165166,5.315943313,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.197621618,0.030739705,-1.522076219,-0.577138958,-0.248374042,1.05215305,-0.627034493,0.556175624,1.643140685,-0.915404105,1.36714461,1
0.191518193,-1.017144645,-0.811279935,-1.281937408,0.27721107,-1.101165166,3.937393126,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.197621618,-1.318529236,-3.350028492,-0.577138958,-0.248374042,1.05215305,-0.691535326,0.556175624,-3.275564011,1.725522675,1.332331955,1
0.243419318,-1.030666607,-0.809065562,-1.007508923,-0.031050708,-1.107565385,1.77109998,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.197621618,0.030739705,0.305876054,-0.577138958,-0.248374042,1.05215305,-0.691535326,0.556175624,-0.215897311,-0.427848392,1.088643374,1
0.271366077,-0.979959251,-0.81346856,-0.871908964,0.067637415,-1.101165166,1.968035717,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.197621618,-1.318529236,-1.522076219,-0.577138958,-0.248374042,1.05215305,-0.691535326,0.486410657,0.21013223,1.319226247,0.427202939,1
0.466993391,-1.010383665,-0.811279935,-0.839623261,-0.644247698,-1.101165166,1.574164237,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.197621618,0.030739705,0.305876054,-0.562379295,-0.248374042,1.05215305,-0.691535326,0.486410657,0.713621687,-0.590366963,1.332331955,1
0.327259595,-0.979959251,-0.809065562,-0.345651985,1.175383877,-1.101165166,0.786421272,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.197621618,-1.318529236,-3.350028492,-0.577138958,-0.248374042,1.05215305,-0.691535326,0.416645685,1.52695081,-0.956033748,1.297519301,1
0.315282412,-1.017144645,-0.809065562,0.061147888,0.928109141,-1.088364728,2.558842939,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.197621618,0.030739705,0.305876054,-0.577138958,-0.263926561,1.05215305,-0.762486234,0.416645685,0.558701854,1.197337319,1.297519301,1
0.103685522,-1.017144645,-0.811279935,0.335576374,1.148771349,-1.101165166,0.19561405,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.237454431,0.197621618,-1.318529236,0.305876054,-0.562379295,-0.263926561,1.05215305,-0.762486234,0.416645685,-0.215897311,-0.752885534,0.113889049,1
-0.00410912,-0.993481213,-0.804662563,0.634219139,1.702090152,-1.088364728,2.164971459,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.197621618,0.030739705,0.305876054,-0.562379295,-0.263926561,1.05215305,-0.762486234,0.416645685,-0.719386768,-0.387218749,0.009451086,1
0.267373683,-1.017144645,-0.804662563,0.723004825,0.360375219,-1.088364728,1.968035717,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.197621618,0.030739705,-1.522076219,-0.562379295,-0.248374042,1.05215305,-0.762486234,0.416645685,-0.835576642,-0.184070535,-1.348242438,1
0.247411712,-1.010383665,-0.804662563,0.327504948,-0.24838635,-1.101165166,-0.001321687,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.197621618,-1.318529236,-1.522076219,-0.562379295,-0.263926561,1.05215305,-0.826987066,0.339904218,1.178381186,0.384744464,-0.547551386,1
0.323267201,-1.003622684,-0.809065562,0.267776396,0.517832674,-1.101165166,-0.001321687,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.197621618,0.030739705,0.305876054,-0.562379295,-0.248374042,1.05215305,-0.826987066,0.339904218,1.52695081,0.91292982,1.262706646,1
0.642658734,-1.003622684,-0.811279935,0.364633508,-0.072078355,-1.094764947,0.589485535,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.197621618,0.030739705,0.305876054,-0.562379295,-0.263926561,1.05215305,-0.826987066,0.339904218,-0.370817143,-1.077922676,1.401957264,1
0.215472559,-1.010383665,-0.811279935,0.404990638,0.125297891,-1.101165166,-0.198257429,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.197621618,-1.318529236,0.305876054,-0.562379295,-0.263926561,0.987909958,-0.826987066,0.270139251,0.558701854,1.278596604,1.332331955,1
0.347221566,-1.010383665,-0.811279935,0.254862113,-0.966924595,-1.101165166,-0.198257429,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.197621618,0.030739705,0.305876054,-0.577138958,-0.263926561,0.987909958,-0.826987066,0.270139251,-0.796846684,-0.184070535,1.297519301,1
0.331251989,-1.017144645,-0.81346856,0.19190499,0.052113441,-1.094764947,0.589485535,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.197621618,0.030739705,0.305876054,-0.562379295,-0.263926561,0.987909958,-0.826987066,0.270139251,-0.215897311,1.319226247,0.148701704,1
0.395130296,-0.996861703,-0.809065562,0.41790492,1.335059042,-1.101165166,-0.198257429,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.197621618,0.030739705,0.305876054,-0.562379295,-0.263926561,0.987909958,-0.885037813,0.270139251,0.171402272,-0.956033748,1.227893992,1
0.335244384,-1.010383665,-0.811279935,0.595476293,0.962483655,-1.107565385,-0.592128909,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.197621618,0.030739705,0.305876054,-0.577138958,-0.263926561,0.987909958,-0.885037813,0.270139251,-0.641926851,-0.387218749,1.123456028,1
0.307297625,-1.010383665,-0.815682934,0.45503348,0.744039158,-1.088364728,1.77109998,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.197621618,0.030739705,0.305876054,-0.562379295,-0.263926561,0.987909958,-0.885037813,0.270139251,0.403782021,-0.062181607,-0.338675459,1
0.295320442,-1.023905626,-0.815682934,0.65036199,1.146553638,-1.094764947,0.589485535,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.224626822,0.197621618,0.030739705,0.305876054,-0.562379295,-0.263926561,0.987909958,-0.885037813,0.207350778,-0.796846684,-0.752885534,-0.199424841,1
0.375168325,-1.010383665,-0.815682934,0.884433346,1.875071581,-1.094764947,0.392549793,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.224626822,0.197621618,0.030739705,0.305876054,-0.562379295,-0.263926561,0.92366687,-0.949538641,0.207350778,-0.641926851,-0.224700178,1.36714461,1
0.355206354,-1.023905626,-0.820060183,0.915104766,0.974681064,-1.094764947,0.983357015,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.224626822,0.197621618,0.030739705,0.305876054,-0.577138958,-0.263926561,0.92366687,-0.949538641,0.207350778,1.52695081,-0.915404105,-0.756427312,1
0.411099872,-1.023905626,-0.81346856,1.034561871,0.932544562,-1.088364728,1.77109998,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.197621618,0.030739705,0.305876054,-0.577138958,-0.263926561,0.92366687,-0.949538641,0.207350778,-0.603196893,0.91292982,-0.512738731,1
0.534864092,-0.979959251,-0.811279935,1.095904709,0.841618426,-1.094764947,0.589485535,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.224626822,0.197621618,0.030739705,0.305876054,-0.577138958,-0.263926561,0.92366687,-0.949538641,0.207350778,-0.293357227,0.140966607,0.427202939,1
0.570795639,-1.010383665,-0.822274556,1.189533252,1.160968757,-1.088364728,1.377228495,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.224626822,0.197621618,0.030739705,0.305876054,-0.577138958,-0.263926561,0.92366687,-0.949538641,0.207350778,-0.835576642,0.222225893,-0.651989349,1
0.486955362,-1.017144645,-0.809065562,1.187918966,0.268340228,-1.094764947,0.19561405,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.224626822,0.197621618,0.030739705,0.305876054,-0.577138958,-0.282935193,0.92366687,-1.014039469,0.13758581,-0.680656809,1.116078033,-0.756427312,1
0.175548617,-1.023905626,-0.817871558,1.208904674,1.045647804,-1.094764947,0.19561405,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.224626822,0.197621618,0.030739705,-1.522076219,-0.577138958,-0.263926561,0.92366687,-1.014039469,0.13758581,1.449490893,-0.54973732,-0.199424841,1
0.455016209,-1.017144645,-0.817871558,1.459118882,1.936058624,-1.094764947,-0.001321687,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.224626822,0.197621618,1.380008646,-1.522076219,-0.577138958,-0.263926561,0.92366687,-1.014039469,0.13758581,-1.339066099,1.522374461,1.401957264,1
0.582772821,-1.003622684,-0.822274556,1.769061643,2.130108304,-1.101165166,-0.789064651,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.224626822,0.197621618,0.030739705,-1.522076219,-0.577138958,-0.263926561,0.92366687,-1.014039469,0.067820838,-0.215897311,-0.184070535,0.183514358,1
0.355206354,-1.010383665,-0.820060183,2.020890136,2.127890593,-1.088364728,0.983357015,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.224626822,0.181853645,1.380008646,0.305876054,-0.577138958,-0.263926561,0.92366687,-1.014039469,0.067820838,-0.680656809,-0.305959463,-0.686802003,1
0.562810851,-0.973198271,-0.820060183,1.951475872,1.197560983,-1.094764947,-0.001321687,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.224626822,0.197621618,0.030739705,0.305876054,-0.577138958,-0.263926561,0.852999471,-1.014039469,0.067820838,-0.680656809,1.075448391,-2.009682873,1
0.343229171,-1.003622684,-0.817871558,1.97891872,1.666606782,-1.094764947,-0.001321687,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.224626822,0.197621618,0.030739705,-1.522076219,-0.577138958,-0.263926561,0.852999471,-1.014039469,0.067820838,-0.564466935,1.644263389,0.183514358,1
0.670605493,-1.023905626,-0.822274556,1.980533006,1.033450396,-1.101165166,-0.789064651,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.224626822,0.197621618,0.030739705,0.305876054,-0.577138958,-0.263926561,0.852999471,-1.084990382,0.067820838,-0.796846684,-0.387218749,-0.721614658,1
0.259388894,-1.003622684,-0.817871558,1.869147326,2.003698798,-1.088364728,0.983357015,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.224626822,0.181853645,0.030739705,-1.522076219,-0.577138958,-0.263926561,0.852999471,-1.084990382,0.067820838,-0.564466935,-0.468478034,-0.860865276,1
0.594750004,-1.003622684,-0.81346856,1.89820446,1.668824492,-1.094764947,-0.001321687,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.224626822,0.181853645,0.030739705,0.305876054,-0.562379295,-0.263926561,0.852999471,-1.084990382,0.067820838,1.217111144,-0.387218749,-0.547551386,1
0.550833668,-0.96643729,-0.81346856,1.877218753,1.278507421,-1.088364728,0.786421272,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.224626822,0.181853645,0.030739705,0.305876054,-0.577138958,-0.263926561,0.788756383,-1.084990382,-0.008920629,-0.913036559,-1.118552319,-0.512738731,1
0.478970573,-1.003622684,-0.815682934,1.799733062,1.103308281,-1.094764947,-0.001321687,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.224626822,0.181853645,0.030739705,0.305876054,-0.562379295,-0.263926561,0.788756383,-1.149491214,-0.008920629,-0.758116726,-0.346589106,-0.965303239,1
0.554826062,-1.023905626,-0.81346856,1.796504492,1.249677183,-1.088364728,0.786421272,-0.030706462,-0.050300873,-0.039633966,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.224626822,0.181853645,-1.318529236,0.305876054,-0.577138958,-0.263926561,0.788756383,-1.149491214,-0.008920629,1.643140685,-0.143440892,0.113889049,1