0.039807216,0.406041801,0.055312566,-0.243952017,-0.683057634,-0.269605036,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,-1.318529236,-1.522076219,0.485556697,0.68650509,0.852999471,0.727482926,-0.008920629,-0.913036559,-0.387218749,-0.199424841,0
0.323267201,0.412802782,0.057501192,-0.327894848,0.380334614,-0.269605036,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,0.030739705,0.305876054,0.498840393,0.68650509,0.788756383,0.662982098,-0.008920629,0.674891729,1.522374461,1.088643374,0
0.443039026,0.395900331,0.037700572,-0.019566373,0.230639147,-0.269605036,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,0.030739705,0.305876054,0.498840393,0.68650509,0.788756383,0.598481266,-0.008920629,-0.487007018,-0.427848392,1.6804585,0
0.147601858,0.375617388,0.028894575,-0.016337802,-0.649791974,-0.263204819,0.786421272,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,0.030739705,0.305876054,0.485556697,0.68650509,0.788756383,0.598481266,-0.008920629,-0.990496475,1.197337319,1.332331955,0
0.183533405,0.375617388,0.020088578,-0.04055208,0.298279321,-0.269605036,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,0.030739705,2.133828328,0.498840393,0.68650509,0.788756383,0.598481266,-0.008920629,-0.370817143,-0.956033748,1.401957264,0
0.075738762,0.260680716,-0.043716277,0.0708336,0.141930721,-0.269605036,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,0.030739705,0.305876054,0.485556697,0.68650509,0.788756383,0.598481266,-0.078685596,-0.913036559,0.994189105,0.775329484,0
-0.167797282,0.193070907,-0.094312137,0.141862149,-0.202923282,-0.269605036,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,0.030739705,0.305876054,0.485556697,0.68650509,0.788756383,0.598481266,-0.078685596,-0.990496475,-0.956033748,0.04426374,0
0.075738762,0.274202676,-0.045904902,0.101505018,0.609867665,-0.263204819,0.786421272,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,1.380008646,0.305876054,0.485556697,0.68650509,0.730937602,0.598481266,-0.078685596,1.449490893,1.522374461,-0.303862804,0
0.107677916,0.375617388,0.022302952,0.078905025,0.022174347,-0.269605036,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,-1.318529236,-1.522076219,0.485556697,0.68650509,0.730937602,0.598481266,-0.078685596,0.791081604,1.319226247,-0.199424841,0
0.283343259,0.426324744,0.057501192,0.054690748,-0.062098657,-0.269605036,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,0.030739705,0.305876054,0.498840393,0.68650509,0.730937602,0.598481266,-0.078685596,-0.990496475,-0.956033748,-0.58236404,0
0.127639887,0.419563763,0.037700572,0.040162181,-0.756242085,-0.269605036,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,0.030739705,0.305876054,0.485556697,0.68650509,0.730937602,0.527530353,-0.078685596,1.604410726,1.35985589,-2.2185588,0
0.403115084,0.500695532,0.088296432,-0.063152073,-0.515620482,-0.269605036,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,1.380008646,0.305876054,0.485556697,0.68650509,0.730937602,0.527530353,-0.141474069,0.713621687,-0.184070535,0.462015594,0
0.211480165,0.632534656,0.178519279,-0.035709224,0.259469385,-0.269605036,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,1.380008646,0.305876054,0.485556697,0.68650509,0.730937602,0.463029525,-0.141474069,-1.222876225,0.506633392,1.332331955,0
0.367183537,0.75423231,0.26760919,0.116033585,0.57771086,-0.269605036,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,0.030739705,0.305876054,0.485556697,0.68650509,0.666694514,0.463029525,-0.141474069,-1.029226433,-1.118552319,0.775329484,0
0.075738762,0.733949368,0.247808572,0.37754779,0.840509571,-0.282405474,-1.970679096,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,1.380008646,0.305876054,0.485556697,0.68650509,0.666694514,0.463029525,-0.141474069,1.565680768,0.994189105,-0.721614658,0
0.075738762,0.639295637,0.196131273,0.41790492,0.701902656,-0.269605036,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,0.030739705,0.305876054,0.485556697,0.68650509,0.666694514,0.463029525,-0.141474069,0.055212397,0.750411249,0.879767447,0
0.215472559,0.419563763,0.072898811,0.669733414,1.431529454,-0.269605036,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,0.030739705,0.305876054,0.485556697,0.667496457,0.602451422,0.463029525,-0.141474069,-0.409547102,-0.062181607,-0.373488113,0
-0.123880945,0.355334446,0.015711329,0.593862008,-0.306046826,-0.263204819,0.786421272,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,0.030739705,0.305876054,0.485556697,0.68650509,0.602451422,0.404978778,-0.211239037,-0.680656809,-0.630996606,-0.477926077,0
-0.251637559,0.30462709,-0.015109661,0.542204882,0.462389908,-0.269605036,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,-1.318529236,0.305876054,0.485556697,0.68650509,0.602451422,0.404978778,-0.211239037,0.519971896,-0.346589106,-1.383055093,0
-0.115896157,0.250539244,-0.063516896,0.26293354,-1.239703003,-0.269605036,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,0.030739705,0.305876054,0.485556697,0.68650509,0.602451422,0.404978778,-0.211239037,-1.10668635,-0.062181607,0.705704175,0
0.099693127,0.311388071,-0.021701285,0.032090754,-0.006655891,-0.269605036,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,1.380008646,0.305876054,0.485556697,0.651943939,0.531784023,0.404978778,-0.281004009,-1.145416308,0.953559462,1.262706646,0
0.279350866,0.260680716,-0.039313278,-0.103509204,-1.12438205,-0.269605036,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,-1.318529236,0.305876054,0.485556697,0.667496457,0.531784023,0.404978778,-0.281004009,1.565680768,0.18159625,-1.383055093,0
-0.044033062,0.287724638,-0.039313278,-0.298837714,-0.568845537,-0.269605036,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,1.380008646,0.305876054,0.485556697,0.68650509,0.531784023,0.404978778,-0.281004009,-0.177167352,1.116078033,1.784896463,0
-0.247645165,0.257300225,-0.048119275,-0.511923362,-0.532253311,-0.263204819,0.786421272,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,0.030739705,0.305876054,0.485556697,0.68650509,0.467540935,0.404978778,-0.281004009,-0.913036559,-1.402959818,0.079076395,0
-0.103918975,0.193070907,-0.078914517,-0.511923362,-0.268345746,-0.263204819,0.786421272,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,1.380008646,0.305876054,0.485556697,0.68650509,0.467540935,0.34047795,-0.281004009,-0.215897311,-0.793515177,-1.313429784,0
0.075738762,0.155885514,-0.103118134,-0.553894778,-0.400299528,-0.269605036,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,0.030739705,0.305876054,0.485556697,0.68650509,0.467540935,0.34047795,-0.281004009,0.248862188,-1.159181961,1.436769919,0
0.011860456,0.216734341,-0.067919895,-0.529680499,-0.022179865,-0.269605036,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,0.030739705,-1.522076219,0.485556697,0.68650509,0.467540935,0.275977118,-0.281004009,-1.145416308,-0.305959463,-1.696368983,0
0.175548617,0.216734341,-0.065705521,-0.334351989,0.230639147,-0.269605036,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,0.030739705,0.305876054,0.485556697,0.68650509,0.467540935,0.275977118,-0.281004009,1.449490893,-0.143440892,-1.800806946,0
-0.036048274,0.21335385,-0.08550614,-0.171309182,-0.119759133,-0.263204819,0.589485535,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,0.030739705,0.305876054,0.498840393,0.702057608,0.409722153,0.275977118,-0.357745475,-0.409547102,-0.387218749,1.471582573,0
-0.135858128,0.172787966,-0.089909138,-0.195523461,-0.133065397,-0.269605036,-0.198257429,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,0.030739705,0.305876054,0.485556697,0.719338184,0.409722153,0.275977118,-0.357745475,0.055212397,-1.159181961,1.227893992,0
0.067753975,0.199831888,-0.07010852,-0.101894918,0.449083644,-0.269605036,-0.198257429,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,0.030739705,0.305876054,0.485556697,0.719338184,0.409722153,0.275977118,-0.357745475,-0.796846684,1.156707676,0.879767447,0
-0.299546288,0.162646494,-0.109709758,0.15154786,0.200700053,-0.269605036,-0.198257429,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,-1.318529236,-1.522076219,0.498840393,0.719338184,0.409722153,0.205026205,-0.357745475,1.449490893,-0.305959463,-0.025361569,0
-0.131865734,0.193070907,-0.09652651,0.26616211,0.864904387,-0.269605036,-0.198257429,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,0.030739705,0.305876054,0.513600054,0.702057608,0.409722153,0.205026205,-0.427510443,0.21013223,0.344114821,1.506395228,0
0.083723551,0.149124533,-0.114112756,0.479247759,1.031232685,-0.269605036,-0.198257429,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,0.030739705,0.305876054,0.498840393,0.719338184,0.409722153,0.205026205,-0.427510443,-0.332087185,-0.224700178,-0.025361569,0
0.079731157,0.149124533,-0.114112756,0.52283346,-0.483463677,-0.269605036,-0.198257429,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,1.380008646,0.305876054,0.485556697,0.719338184,0.409722153,0.205026205,-0.427510443,1.52695081,1.563004104,-0.756427312,0
0.011860456,0.091656197,-0.144907997,0.196747846,-1.068939285,-0.263204819,0.786421272,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,-1.318529236,0.305876054,0.485556697,0.719338184,0.345479065,0.140525377,-0.427510443,-0.835576642,-0.99666339,-0.060174223,0
-0.403348537,0.091656197,-0.153713994,-0.047009221,-0.623179447,-0.269605036,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,-1.318529236,-1.522076219,0.469321069,0.719338184,0.281235973,0.140525377,-0.427510443,-0.951766517,-1.077922676,-0.686802003,0
-0.367416989,0.017285409,-0.19771823,-0.113194914,0.006650373,-0.269605036,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,0.030739705,0.305876054,0.485556697,0.719338184,0.281235973,0.140525377,-0.427510443,-0.796846684,-0.10281125,-1.034928548,0
0.023837639,0.024046389,-0.19771823,-0.166466327,0.749583434,-0.269605036,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,0.030739705,0.305876054,0.485556697,0.719338184,0.281235973,0.140525377,-0.490298916,-0.177167352,-0.184070535,0.705704175,0
0.051784398,0.024046389,-0.195529605,-0.135794907,0.158563551,-0.269605036,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,0.030739705,0.305876054,0.485556697,0.719338184,0.281235973,0.140525377,-0.490298916,-0.680656809,-0.10281125,1.610833191,0
0.09170834,0.071373254,-0.164734365,-0.026023513,0.039916032,-0.269605036,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,-1.318529236,-1.522076219,0.485556697,0.719338184,0.281235973,0.140525377,-0.490298916,-0.680656809,-0.305959463,1.227893992,0
0.067753975,0.250539244,-0.048119275,0.1144193,0.323782993,-0.269605036,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,0.030739705,0.305876054,0.485556697,0.719338184,0.281235973,0.08247463,-0.490298916,-0.332087185,0.344114821,0.218327012,0
0.143609464,0.257300225,-0.045904902,0.049847891,-0.810575996,-0.269605036,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,0.030739705,0.305876054,0.469321069,0.719338184,0.281235973,0.08247463,-0.490298916,-0.758116726,-1.037293033,0.113889049,0
-0.020078698,0.250539244,-0.054710899,-0.153552045,-0.331550499,-0.2568046,1.77109998,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,0.030739705,2.133828328,0.485556697,0.719338184,0.210568574,0.08247463,-0.490298916,-0.254627269,-1.118552319,1.506395228,0
0.011860456,0.199831888,-0.083317516,-0.019566373,0.411382564,-0.269605036,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,0.030739705,0.305876054,0.485556697,0.719338184,0.210568574,0.08247463,-0.490298916,0.21013223,1.35985589,1.36714461,0
-0.151827704,0.193070907,-0.081103141,-0.009880661,0.755127711,-0.269605036,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,0.030739705,0.305876054,0.469321069,0.719338184,0.146325486,0.08247463,-0.560063884,0.752351645,-1.118552319,-1.278617129,0
-0.000116726,0.091656197,-0.136127749,0.3000621,1.373868978,-0.269605036,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,0.030739705,0.305876054,0.485556697,0.719338184,0.146325486,0.08247463,-0.560063884,-0.719386768,-0.387218749,-0.58236404,0
-0.111903762,0.03418786,-0.184534984,0.53251917,0.696358379,-0.269605036,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,0.030739705,0.305876054,0.485556697,0.738346817,0.146325486,0.017973802,-0.560063884,1.52695081,0.18159625,-0.686802003,0
-0.083957003,0.017285409,-0.199932604,0.404990638,-0.272781167,-0.269605036,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,0.030739705,0.305876054,0.485556697,0.738346817,0.146325486,0.017973802,-0.629828856,-0.796846684,-0.265329821,-0.617176695,0
0.047792003,0.040948841,-0.177917612,0.37754779,0.352613231,-0.263204819,0.786421272,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,0.030739705,0.305876054,0.485556697,0.738346817,0.146325486,-0.04652703,-0.629828856,-0.680656809,1.603633747,-0.199424841,0
-0.00410912,0.098417178,-0.136127749,0.408219209,-0.319353091,-0.263204819,0.589485535,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,-1.318529236,0.305876054,0.498840393,0.719338184,0.146325486,-0.04652703,-0.629828856,-0.215897311,-1.321700533,-0.512738731,0
0.139617069,0.155885514,-0.114112756,0.322662093,0.665310431,-0.269605036,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,1.380008646,0.305876054,0.485556697,0.719338184,0.088506705,-0.04652703,-0.629828856,-0.254627269,-2.01240446,1.436769919,0
0.1875258,0.193070907,-0.087720513,0.330733519,0.572166584,-0.269605036,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,1.380008646,0.305876054,0.485556697,0.719338184,0.088506705,-0.04652703,-0.629828856,-1.029226433,-1.606108032,-0.58236404,0
-0.123880945,0.243778263,-0.065705521,0.290376388,-0.226209244,-0.269605036,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,0.030739705,-1.522076219,0.485556697,0.738346817,0.088506705,-0.04652703,-0.629828856,-1.029226433,1.481744818,-0.756427312,0
0.09170834,0.260680716,-0.050307901,0.372704935,0.887081494,-0.263204819,0.589485535,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,0.030739705,0.305876054,0.485556697,0.719338184,0.088506705,-0.04652703,-0.629828856,0.248862188,-1.199811604,0.183514358,0
-0.008101515,0.206592869,-0.094312137,0.393690642,0.333762691,-0.269605036,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,0.030739705,0.305876054,0.485556697,0.719338184,0.088506705,-0.04652703,-0.629828856,0.287592147,-1.240441247,1.332331955,0
0.183533405,0.216734341,-0.089909138,0.45180491,0.38366118,-0.269605036,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,0.030739705,0.305876054,0.485556697,0.719338184,0.088506705,-0.117477943,-0.706570318,0.21013223,-0.956033748,0.427202939,0
0.107677916,0.206592869,-0.09652651,0.469562047,0.320456427,-0.269605036,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,-1.318529236,0.305876054,0.485556697,0.719338184,0.088506705,-0.117477943,-0.706570318,0.171402272,-1.159181961,1.401957264,0
0.027830033,0.206592869,-0.098715135,0.217733554,-1.208655055,-0.269605036,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,0.030739705,0.305876054,0.485556697,0.719338184,0.088506705,-0.117477943,-0.706570318,-1.067956392,-1.037293033,-0.756427312,0
0.071746368,0.179548947,-0.100903761,0.085362166,-0.26723689,-0.269605036,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,0.030739705,0.305876054,0.485556697,0.719338184,0.024263617,-0.117477943,-0.706570318,-1.184146266,-1.077922676,-0.826052621,0
-0.063995033,0.111939139,-0.151525369,0.199976416,0.439103946,-0.269605036,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,0.030739705,-1.522076219,0.485556697,0.719338184,0.024263617,-0.181978771,-0.706570318,-0.641926851,-0.224700178,1.297519301,0
-0.044033062,0.149124533,-0.138316373,0.240333547,0.165216683,-0.269605036,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,0.030739705,0.305876054,0.485556697,0.719338184,0.024263617,-0.181978771,-0.77633529,1.643140685,1.35985589,-0.860865276,0
-0.239660376,0.155885514,-0.133913376,0.409833495,0.522268095,-0.269605036,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,0.030739705,-1.522076219,0.485556697,0.719338184,0.024263617,-0.181978771,-0.77633529,-0.680656809,-1.077922676,0.113889049,0
0.039807216,0.11870012,-0.149310995,0.49539061,0.375899194,-0.269605036,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,-1.318529236,-1.522076219,0.485556697,0.719338184,-0.039979475,-0.181978771,-0.77633529,1.372030977,1.075448391,-0.756427312,0
0.047792003,0.149124533,-0.129510377,0.68103341,1.32840591,-0.269605036,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,0.030739705,0.305876054,0.485556697,0.719338184,-0.039979475,-0.181978771,-0.77633529,-1.067956392,-0.427848392,-0.234237495,0
0.119655099,0.193070907,-0.127321752,0.945776185,1.600075462,-0.276005255,-0.986000394,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,0.030739705,0.305876054,0.498840393,0.719338184,-0.039979475,-0.181978771,-0.77633529,1.604410726,-0.224700178,-2.322996763,0
0.043799609,0.223495322,-0.094312137,1.165318974,1.197560983,-0.269605036,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,1.380008646,0.305876054,0.498840393,0.719338184,-0.039979475,-0.240029518,-0.77633529,0.21013223,-0.062181607,1.297519301,0
-0.107911369,0.260680716,-0.063516896,1.145947551,0.045460309,-0.269605036,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,-1.318529236,0.305876054,0.485556697,0.719338184,-0.039979475,-0.240029518,-0.77633529,0.829811562,1.888041246,1.436769919,0
0.215472559,0.267441696,-0.067919895,0.987747601,0.404729432,-0.269605036,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,0.030739705,0.305876054,0.485556697,0.719338184,-0.039979475,-0.240029518,-0.77633529,0.674891729,1.237966962,1.610833191,0
0.163571434,0.274202676,-0.054710899,1.026490445,1.109961413,-0.269605036,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,0.030739705,0.305876054,0.498840393,0.719338184,-0.039979475,-0.240029518,-0.839123763,1.604410726,1.847411603,-0.58236404,0
0.087715945,0.318149051,-0.030507282,1.263790372,1.097764004,-0.269605036,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,0.030739705,-1.522076219,0.498840393,0.702057608,-0.110646874,-0.240029518,-0.839123763,1.565680768,-1.28107089,-0.89567793,0
0.039807216,0.30462709,-0.043716277,1.252490375,0.761780843,-0.282405474,-1.970679096,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,0.030739705,0.305876054,0.498840393,0.702057608,-0.110646874,-0.240029518,-0.839123763,1.681870643,-1.199811604,-1.174179166,0
0.267373683,0.287724638,-0.045904902,1.225047526,0.778413673,-0.269605036,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,0.030739705,0.305876054,0.498840393,0.719338184,-0.110646874,-0.240029518,-0.839123763,-0.990496475,-0.915404105,-0.826052621,0
0.139617069,0.338431994,-0.01951266,1.192761823,0.827203307,-0.263204819,0.786421272,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,0.030739705,0.305876054,0.485556697,0.719338184,-0.110646874,-0.240029518,-0.839123763,-0.215897311,-0.712255891,-1.034928548,0
0.219464952,0.362095426,0.002502333,1.168547544,0.629827061,-0.269605036,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,0.030739705,0.305876054,0.498840393,0.719338184,-0.110646874,-0.240029518,-0.839123763,-0.254627269,-0.630996606,1.471582573,0
0.299312836,0.443227195,0.057501192,1.026490445,-0.176310754,-0.269605036,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,-1.318529236,-1.522076219,0.485556697,0.719338184,-0.174889962,-0.240029518,-0.839123763,-0.835576642,-0.224700178,0.253139667,0
0.251404106,0.514217493,0.099316803,0.811790512,0.166325538,-0.269605036,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,-1.318529236,0.305876054,0.498840393,0.719338184,-0.174889962,-0.304530346,-0.839123763,1.294571061,1.441115176,-0.721614658,0
0.20748777,0.520978474,0.097102429,0.802104801,1.225282366,-0.269605036,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,0.030739705,0.305876054,0.498840393,0.719338184,-0.174889962,-0.304530346,-0.839123763,-1.184146266,-0.54973732,1.193081337,0
0.211480165,0.49055406,0.081704809,0.90380477,0.451301355,-0.263204819,0.786421272,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,0.030739705,0.305876054,0.485556697,0.719338184,-0.174889962,-0.304530346,-0.839123763,-0.680656809,1.441115176,-0.617176695,0
0.403115084,0.49055406,0.075113186,1.044247583,1.532435288,-0.269605036,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,0.030739705,0.305876054,0.498840393,0.702057608,-0.174889962,-0.304530346,-0.90888873,1.52695081,-0.305959463,-1.90524491,0
0.399122691,0.514217493,0.083919182,1.178233256,1.0656072,-0.263204819,0.786421272,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,1.380008646,0.305876054,0.513600054,0.702057608,-0.174889962,-0.369031178,-0.90888873,1.217111144,0.262855535,0.496828248,0
0.087715945,0.477032099,0.079516183,1.225047526,1.106634847,-0.263204819,0.786421272,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,0.030739705,0.305876054,0.498840393,0.719338184,-0.174889962,-0.369031178,-0.90888873,-0.215897311,-0.305959463,1.297519301,0
0.155586646,0.443227195,0.057501192,1.344504632,1.22417351,-0.269605036,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,0.030739705,0.305876054,0.498840393,0.702057608,-0.232708744,-0.369031178,-0.90888873,0.171402272,-0.915404105,1.088643374,0
0.283343259,0.463510138,0.066307189,1.491404586,0.982443051,-0.269605036,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,0.030739705,0.305876054,0.498840393,0.702057608,-0.232708744,-0.369031178,-0.90888873,-0.835576642,1.319226247,-0.721614658,0
0.355206354,0.49055406,0.083919182,1.55759028,0.970245643,-0.269605036,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,0.030739705,0.305876054,0.498840393,0.702057608,-0.232708744,-0.369031178,-0.978653698,-0.487007018,-1.199811604,-0.58236404,0
0.407107478,0.49055406,0.090510806,1.602790267,1.582333777,-0.269605036,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,-1.318529236,0.305876054,0.498840393,0.68650509,-0.232708744,-0.369031178,-0.978653698,0.171402272,-0.387218749,0.67089152,0
0.387145508,0.49055406,0.075113186,1.615704548,1.235262063,-0.269605036,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,0.030739705,0.305876054,0.498840393,0.719338184,-0.232708744,-0.369031178,-0.978653698,-0.719386768,-0.021551964,1.297519301,0
-0.024071091,0.477032099,0.072898811,1.698033094,1.184254719,-0.269605036,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,0.030739705,0.305876054,0.513600054,0.719338184,-0.232708744,-0.369031178,-0.978653698,0.636161771,-0.224700178,1.123456028,0
0.179541011,0.395900331,0.031108948,1.606018836,0.421362261,-0.269605036,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,0.030739705,0.305876054,0.498840393,0.702057608,-0.232708744,-0.369031178,-0.978653698,-0.641926851,1.481744818,-0.651989349,0
0.035814822,0.324910032,-0.021701285,1.522076006,0.443539368,-0.269605036,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,0.030739705,0.305876054,0.513600054,0.719338184,-0.232708744,-0.369031178,-0.978653698,1.565680768,-0.874774462,-0.930490585,0
0.003875668,0.260680716,-0.059113898,1.436518889,1.103308281,-0.269605036,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,-1.318529236,0.305876054,0.513600054,0.719338184,-0.296951832,-0.439982091,-1.055395164,-0.680656809,1.278596604,-0.303862804,0
0.275358471,0.216734341,-0.081103141,1.502704583,1.351691872,-0.269605036,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,-1.318529236,-1.522076219,0.513600054,0.719338184,-0.296951832,-0.439982091,-1.055395164,1.333301019,-0.874774462,-1.731181637,0
-0.008101515,0.257300225,-0.065705521,1.263790372,-0.428020911,-0.269605036,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,0.030739705,0.305876054,0.498840393,0.719338184,-0.296951832,-0.439982091,-1.055395164,0.519971896,1.116078033,-0.89567793,0
0.439046631,0.368856407,-0.001900666,1.150790407,1.218629234,-0.269605036,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,0.030739705,0.305876054,0.485556697,0.719338184,-0.361194924,-0.439982091,-1.055395164,-0.835576642,-1.118552319,0.113889049,0
0.095700734,0.38913935,0.006905332,1.210518959,1.474774812,-0.269605036,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,-1.318529236,0.305876054,0.498840393,0.719338184,-0.361194924,-0.439982091,-1.055395164,-0.138437394,-1.199811604,1.541207882,0
0.151594252,0.426324744,0.046506569,1.149176122,-0.03548613,-0.269605036,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,-1.318529236,0.305876054,0.498840393,0.719338184,-0.361194924,-0.439982091,-1.125160136,1.217111144,-0.10281125,-0.686802003,0
0.267373683,0.49055406,0.075113186,1.041019012,0.708555788,-0.269605036,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,0.030739705,0.305876054,0.498840393,0.719338184,-0.361194924,-0.504482918,-1.055395164,1.798060518,1.156707676,-0.512738731,0
0.323267201,0.585207791,0.130112043,1.123347558,0.652004167,-0.269605036,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,1.380008646,0.305876054,0.498840393,0.719338184,-0.361194924,-0.504482918,-1.125160136,-0.44827706,-0.509107677,-0.26905015,0
0.566803245,0.632534656,0.178519279,1.129804699,1.300684527,-0.269605036,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,1.380008646,0.305876054,0.498840393,0.719338184,-0.361194924,-0.504482918,-1.125160136,-0.680656809,-0.305959463,-0.58236404,0
-0.115896157,0.608871224,0.154315661,1.165318974,-0.323788511,-0.276005255,-0.986000394,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,0.030739705,0.305876054,0.498840393,0.719338184,-0.361194924,-0.504482918,-1.125160136,1.410760935,-0.956033748,0.949392756,0
0.658628311,0.551402887,0.130112043,0.982904744,1.019035276,-0.269605036,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,-1.318529236,0.305876054,0.513600054,0.719338184,-0.361194924,-0.504482918,-1.125160136,0.055212397,1.034818748,1.332331955,0
0.195510587,0.544641907,0.108097052,1.074919001,0.968027932,-0.269605036,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,-1.318529236,0.305876054,0.513600054,0.68650509,-0.361194924,-0.504482918,-1.125160136,-0.409547102,-0.224700178,0.287952321,0
0.415092267,0.537880926,0.108097052,1.047476153,0.521159239,-0.269605036,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,0.030739705,0.305876054,0.513600054,0.702057608,-0.431862323,-0.504482918,-1.125160136,-0.525736976,0.222225893,-0.651989349,0
0.690567464,0.585207791,0.145509664,1.103976135,1.256330314,-0.269605036,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,1.380008646,0.305876054,0.513600054,0.719338184,-0.431862323,-0.504482918,-1.125160136,-0.487007018,-0.793515177,1.436769919,0
0.606727187,0.629154166,0.169713282,1.304147502,1.858438751,-0.269605036,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,0.030739705,-1.522076219,0.513600054,0.719338184,-0.431862323,-0.562533666,-1.125160136,-0.680656809,1.35985589,0.775329484,0
0.630681552,0.690002993,0.213717519,1.615704548,1.836261645,-0.276005255,-0.789064651,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,-1.318529236,-1.522076219,0.529835682,0.719338184,-0.496105411,-0.562533666,-1.125160136,-0.835576642,1.237966962,-0.129799532,0
0.391137902,0.710285935,0.222523516,1.807804489,1.545741552,-0.269605036,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,0.030739705,0.305876054,0.529835682,0.719338184,-0.496105411,-0.562533666,-1.125160136,-0.913036559,0.91292982,-0.58236404,0
0.498932544,0.710285935,0.231329513,1.670590245,0.465716474,-0.269605036,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,1.380008646,-1.522076219,0.559355006,0.719338184,-0.496105411,-0.562533666,-1.125160136,0.403782021,-0.346589106,1.227893992,0
0.30330523,0.683242012,0.20931452,1.568890276,1.169839599,-0.269605036,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,-1.318529236,0.305876054,0.529835682,0.702057608,-0.496105411,-0.562533666,-1.18794861,-0.641926851,0.994189105,-0.129799532,0
0.327259595,0.673100541,0.191728274,1.534990287,1.105525991,-0.276005255,-0.789064651,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,-1.318529236,0.305876054,0.529835682,0.719338184,-0.496105411,-0.562533666,-1.18794861,1.643140685,-0.793515177,-0.234237495,0
0.267373683,0.659578579,0.185110902,1.488176016,1.138791651,-0.269605036,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,0.030739705,0.305876054,0.529835682,0.702057608,-0.496105411,-0.562533666,-1.18794861,-0.44827706,1.197337319,0.287952321,0
0.263381288,0.659578579,0.198319898,1.572118847,1.105525991,-0.269605036,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,0.030739705,-1.522076219,0.529835682,0.702057608,-0.496105411,-0.562533666,-1.18794861,-0.951766517,0.303485178,0.949392756,0
0.339236777,0.639295637,0.178519279,1.649604537,1.339494463,-0.269605036,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,1.380008646,0.305876054,0.529835682,0.719338184,-0.496105411,-0.562533666,-1.18794861,-0.564466935,-0.062181607,-0.234237495,0
0.279350866,0.652817598,0.180707903,1.89820446,1.901684108,-0.269605036,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,1.380008646,2.133828328,0.513600054,0.719338184,-0.496105411,-0.627034493,-1.18794861,-0.8743066,-0.752885534,-1.034928548,0
0.263381288,0.588588281,0.134515042,1.899818745,1.075586898,-0.269605036,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,0.030739705,0.305876054,0.529835682,0.719338184,-0.496105411,-0.627034493,-1.18794861,1.643140685,-1.199811604,-1.069741203,0
0.09170834,0.57844681,0.121306047,1.78359021,0.652004167,-0.269605036,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,0.030739705,0.305876054,0.529835682,0.719338184,-0.553924192,-0.627034493,-1.18794861,0.519971896,0.384744464,0.04426374,0
0.051784398,0.588588281,0.130112043,1.685118812,1.086675451,-0.263204819,0.786421272,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,0.030739705,0.305876054,0.513600054,0.719338184,-0.553924192,-0.627034493,-1.18794861,-0.951766517,0.62852232,1.436769919,0
0.486955362,0.632534656,0.169713282,1.790047351,2.156720831,-0.269605036,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,-1.318529236,0.305876054,0.529835682,0.719338184,-0.553924192,-0.627034493,-1.18794861,-0.913036559,0.222225893,0.427202939,0
0.431061843,0.544641907,0.123520421,2.211375791,2.818707456,-0.269605036,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,-1.318529236,-1.522076219,0.529835682,0.702057608,-0.553924192,-0.691535326,-1.18794861,-0.603196893,-0.387218749,1.262706646,0
0.103685522,0.564924849,0.127923419,2.571361393,2.228796427,-0.269605036,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,-1.318529236,0.305876054,0.529835682,0.68650509,-0.553924192,-0.691535326,-1.18794861,0.093942355,1.684893032,1.471582573,0
0.59075761,0.639295637,0.156504286,2.613332809,1.686566177,-0.269605036,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,0.030739705,0.305876054,0.529835682,0.702057608,-0.553924192,-0.691535326,-1.257713577,-0.293357227,-0.387218749,1.297519301,0
0.510909727,0.696763973,0.215931892,2.611718524,1.588986909,-0.269605036,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,0.030739705,0.305876054,0.559355006,0.719338184,-0.61816728,-0.691535326,-1.257713577,-0.293357227,-1.077922676,-0.373488113,0
0.626689157,0.733949368,0.245594198,2.658532795,2.333028827,-0.269605036,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,0.030739705,0.305876054,0.572638702,0.719338184,-0.61816728,-0.691535326,-1.257713577,-0.680656809,1.319226247,0.844954793,0
0.638666339,0.791417704,0.260991818,2.853861305,2.532622783,-0.269605036,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,0.030739705,0.305876054,0.572638702,0.719338184,-0.61816728,-0.691535326,-1.257713577,1.643140685,-0.834144819,1.36714461,0
0.662620705,0.811700646,0.256614569,3.023361253,2.48383315,-0.276005255,-0.789064651,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,0.030739705,0.305876054,0.559355006,0.719338184,-0.61816728,-0.691535326,-1.257713577,0.171402272,-0.834144819,-0.443113422,0
0.562810851,0.899593396,0.327011047,2.945875563,1.219738089,-0.320806787,-6.500201131,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,-1.318529236,-1.522076219,0.559355006,0.719338184,-0.61816728,-0.691535326,-1.257713577,-0.215897311,1.237966962,1.019018065,0
0.474978179,0.899593396,0.327011047,2.461589999,-0.291631707,-0.33355519,-6.697136873,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,1.380008646,0.305876054,0.543119378,0.719338184,-0.61816728,-0.691535326,-1.334455044,0.248862188,-0.99666339,0.566453557,0
0.594750004,0.967203203,0.390815903,2.041875844,1.282942842,-0.346355627,-6.697136873,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,-1.318529236,0.305876054,0.543119378,0.719338184,-0.61816728,-0.762486234,-1.334455044,0.403782021,1.197337319,1.297519301,0
0.546841273,1.061856934,0.432631514,1.770675928,-0.375904712,-0.346355627,-1.773743353,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,0.030739705,0.305876054,0.559355006,0.719338184,-0.682410372,-0.691535326,-1.334455044,-0.177167352,-1.240441247,0.04426374,0
0.674597887,1.183554587,0.531634609,1.4026189,-0.963598029,-0.339955409,-0.395193172,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,1.380008646,0.305876054,0.543119378,0.719338184,-0.682410372,-0.762486234,-1.334455044,1.294571061,-0.346589106,-0.373488113,0
0.478970573,1.288349788,0.595439465,0.898961913,-0.341530196,-0.346355627,-0.986000394,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,1.380008646,0.305876054,0.543119378,0.719338184,-0.682410372,-0.762486234,-1.334455044,1.217111144,0.831670534,1.401957264,0
0.746460982,1.257925375,0.59325084,0.806947656,0.935871128,-0.346355627,-0.592128909,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,1.380008646,0.305876054,0.559355006,0.719338184,-0.682410372,-0.762486234,-1.334455044,-0.796846684,-0.99666339,0.009451086,0
0.694559858,1.227500962,0.575638846,0.645519135,-0.03548613,-0.346355627,-0.592128909,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,2.729277588,0.305876054,0.572638702,0.719338184,-0.682410372,-0.762486234,-1.334455044,1.604410726,-0.184070535,-1.313429784,0
0.49494015,1.207218019,0.551435228,0.668119128,-0.185181597,-0.346355627,-0.395193172,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,1.380008646,0.305876054,0.587398363,0.719338184,-0.682410372,-0.762486234,-1.334455044,0.519971896,-0.265329821,-1.174179166,0
0.498932544,1.207218019,0.560241226,0.561576304,0.730732895,-0.346355627,-0.395193172,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,0.030739705,0.305876054,0.572638702,0.738346817,-0.682410372,-0.762486234,-1.334455044,-0.254627269,0.466003749,1.471582573,0
0.474978179,1.176793606,0.531634609,0.582562012,0.954721668,-0.346355627,-0.198257429,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,0.030739705,0.305876054,0.572638702,0.719338184,-0.682410372,-0.826987066,-1.334455044,1.372030977,-0.305959463,1.262706646,0
0.746460982,1.163271644,0.518425614,0.768204812,0.596561401,-0.346355627,-0.198257429,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,1.380008646,0.305876054,0.587398363,0.738346817,-0.682410372,-0.826987066,-1.334455044,-0.796846684,-0.915404105,0.148701704,0
0.762430558,1.170032625,0.52723161,0.621304857,-0.26723689,-0.346355627,-0.198257429,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,1.380008646,2.133828328,0.572638702,0.738346817,-0.753077767,-0.826987066,-1.334455044,1.294571061,1.237966962,-0.303862804,0
0.459008602,1.176793606,0.533823234,0.354947797,-0.532253311,-0.346355627,-0.198257429,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,-1.318529236,0.305876054,0.572638702,0.738346817,-0.753077767,-0.826987066,-1.334455044,-0.913036559,-0.346589106,0.949392756,0
0.626689157,1.12608625,0.507430992,0.128947867,-0.146371661,-0.346355627,-0.198257429,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,-1.318529236,0.305876054,0.587398363,0.738346817,-0.753077767,-0.826987066,-1.257713577,-0.254627269,-2.174923031,1.541207882,0
0.530871697,1.11256429,0.492033371,0.101505018,-0.127521121,-0.346355627,-0.198257429,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,2.729277588,0.305876054,0.572638702,0.738346817,-0.753077767,-0.826987066,-1.257713577,0.055212397,-1.199811604,-0.686802003,0
0.670605493,1.099042328,0.483227374,0.135405008,0.960265945,-0.346355627,-0.198257429,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,0.030739705,0.305876054,0.572638702,0.738346817,-0.753077767,-0.826987066,-1.257713577,0.365052063,-0.184070535,1.332331955,0
0.403115084,1.099042328,0.481038749,0.243562117,0.38144347,-0.346355627,-0.198257429,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,0.030739705,0.305876054,0.572638702,0.719338184,-0.753077767,-0.826987066,-1.257713577,-0.719386768,-0.99666339,0.287952321,0
0.558818456,1.088900856,0.467829754,0.343647801,0.125297891,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,-1.318529236,0.305876054,0.559355006,0.738346817,-0.753077767,-0.826987066,-1.18794861,1.333301019,1.319226247,-0.791239967,0
0.614711975,1.132847231,0.498624995,0.245176403,-0.616526315,-0.339955409,0.786421272,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,0.030739705,0.305876054,0.559355006,0.738346817,-0.753077767,-0.826987066,-1.18794861,0.674891729,1.278596604,-1.174179166,0
0.335244384,1.12608625,0.489818998,0.045005036,-0.769548349,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,1.380008646,0.305876054,0.559355006,0.738346817,-0.817320859,-0.826987066,-1.18794861,0.481241938,-0.793515177,1.436769919,0
0.997981814,1.132847231,0.498624995,-0.185837749,-0.270563456,-0.339955409,0.786421272,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,1.380008646,2.133828328,0.572638702,0.719338184,-0.817320859,-0.826987066,-1.18794861,-0.8743066,0.344114821,1.297519301,0
0.391137902,1.082139875,0.456835132,-0.137409193,0.457954487,-0.346355627,-0.198257429,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,0.030739705,0.305876054,0.559355006,0.719338184,-0.817320859,-0.826987066,-1.18794861,-0.796846684,0.384744464,-0.686802003,0
