0.039807216,0.406041801,0.055312566,-0.243952017,-0.683057634,-0.269605036,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,-1.318529236,-1.522076219,0.485556697,0.68650509,0.852999471,0.727482926,-0.008920629,-0.913036559,-0.387218749,-0.199424841,0
0.482962968,1.139608212,0.494221996,0.211276413,1.66438907,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,0.030739705,0.305876054,0.587398363,0.719338184,-0.817320859,-0.826987066,-1.18794861,-0.913036559,0.262855535,-1.278617129,0
0.602734793,1.237642433,0.542629231,0.120876441,-0.722976426,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,2.729277588,0.305876054,0.587398363,0.719338184,-0.817320859,-0.826987066,-1.18794861,1.449490893,1.116078033,-1.313429784,0
0.726499012,1.383003519,0.641658076,0.065990744,0.390314313,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,0.030739705,0.305876054,0.603633992,0.719338184,-0.817320859,-0.826987066,-1.18794861,0.558701854,-0.99666339,-1.20899182,0
0.554826062,1.322154693,0.630637705,0.30651924,1.349474161,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,1.380008646,0.305876054,0.587398363,0.719338184,-0.817320859,-0.826987066,-1.125160136,-0.913036559,1.034818748,0.844954793,0
0.514902121,1.308632731,0.619643083,0.513147748,0.517832674,-0.339955409,0.786421272,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,1.380008646,0.305876054,0.603633992,0.719338184,-0.817320859,-0.826987066,-1.125160136,-3.275564011,0.466003749,-1.278617129,0
0.570795639,1.288349788,0.591036466,0.422747776,0.462389908,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,0.030739705,0.305876054,0.587398363,0.719338184,-0.817320859,-0.826987066,-1.125160136,-0.835576642,-0.915404105,-0.860865276,0
0.578780427,1.281588808,0.599842463,0.325890663,-0.573280958,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,1.380008646,0.305876054,0.603633992,0.719338184,-0.817320859,-0.826987066,-1.125160136,0.055212397,1.034818748,1.645645845,0
0.54284888,1.186935077,0.531634609,0.248404973,-0.500096507,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,0.030739705,0.305876054,0.587398363,0.719338184,-0.817320859,-0.885037813,-1.055395164,0.171402272,-0.99666339,0.67089152,0
0.70653704,1.328915673,0.619643083,0.372704935,0.652004167,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,0.030739705,0.305876054,0.587398363,0.719338184,-0.875139641,-0.885037813,-0.978653698,0.132672314,1.116078033,1.541207882,0
0.61071958,1.3897645,0.670264691,0.508304893,0.894843481,-0.339955409,0.786421272,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,0.030739705,0.305876054,0.587398363,0.719338184,-0.875139641,-0.885037813,-0.978653698,0.171402272,-0.915404105,1.471582573,0
0.714521829,1.426949894,0.69006531,0.484090614,-0.115323712,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,0.030739705,2.133828328,0.587398363,0.719338184,-0.875139641,-0.885037813,-0.978653698,-0.758116726,1.237966962,-0.651989349,0
0.702544646,1.426949894,0.69444256,0.479247759,0.797264213,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,0.030739705,0.305876054,0.603633992,0.738346817,-0.875139641,-0.885037813,-0.90888873,-0.719386768,-0.99666339,0.705704175,0
0.646651128,1.328915673,0.652652697,0.419519205,0.156345841,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,0.030739705,2.133828328,0.603633992,0.738346817,-0.875139641,-0.885037813,-0.839123763,-0.332087185,1.400485533,-0.129799532,0
0.387145508,1.278208318,0.591036466,0.514762033,1.494734208,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,0.030739705,0.305876054,0.603633992,0.738346817,-0.875139641,-0.885037813,-0.839123763,1.681870643,-1.118552319,1.05383072,0
0.295320442,1.237642433,0.573450221,0.64067628,0.780631384,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,-1.318529236,0.305876054,0.587398363,0.738346817,-0.875139641,-0.885037813,-0.839123763,0.093942355,-0.265329821,-1.069741203,0
0.463000996,1.200457039,0.560241226,0.792419089,1.606728594,-0.339955409,0.786421272,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,0.030739705,0.305876054,0.587398363,0.738346817,-0.875139641,-0.885037813,-0.77633529,-0.835576642,1.481744818,-0.094986878,0
0.626689157,1.170032625,0.52723161,1.049090438,1.174275021,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,-1.318529236,0.305876054,0.587398363,0.738346817,-0.875139641,-0.885037813,-0.77633529,-0.215897311,-1.118552319,1.158268683,0
0.54284888,1.186935077,0.54703223,1.186304682,0.833856439,-0.339955409,0.589485535,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,1.380008646,0.305876054,0.587398363,0.738346817,-0.875139641,-0.885037813,-0.77633529,1.643140685,-0.265329821,1.088643374,0
0.510909727,1.186935077,0.553649602,1.070076146,-0.239515508,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,0.030739705,-1.522076219,0.587398363,0.738346817,-0.875139641,-0.885037813,-0.706570318,-0.835576642,1.237966962,-2.183746145,0
0.502924938,1.082139875,0.478824376,0.87313335,-0.443544886,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,-1.318529236,0.305876054,0.587398363,0.738346817,-0.875139641,-0.885037813,-0.706570318,-0.758116726,-0.793515177,0.079076395,0
0.598742398,1.132847231,0.489818998,0.634219139,0.379225759,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,0.030739705,0.305876054,0.572638702,0.753899335,-0.875139641,-0.885037813,-0.629828856,-0.680656809,1.278596604,0.949392756,0
0.602734793,1.12608625,0.492033371,0.702019118,-0.015526733,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,1.380008646,0.305876054,0.572638702,0.753899335,-0.875139641,-0.885037813,-0.629828856,-0.913036559,0.303485178,1.332331955,0
0.798362106,1.227500962,0.553649602,0.162847856,-0.487899099,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,0.030739705,0.305876054,0.587398363,0.738346817,-0.875139641,-0.885037813,-0.560063884,-1.726365682,-0.305959463,-0.234237495,0
0.738476194,1.271447337,0.582230469,0.083747882,-0.217338401,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,1.380008646,2.133828328,0.587398363,0.738346817,-0.875139641,-0.885037813,-0.490298916,-0.835576642,-0.915404105,-2.183746145,0
0.474978179,1.257925375,0.586633468,-0.168080612,-1.095551812,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,0.030739705,0.305876054,0.587398363,0.738346817,-0.875139641,-0.949538641,-0.427510443,0.093942355,1.563004104,1.6804585,0
0.30330523,1.149749684,0.511833991,-0.405380538,-1.132144037,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,1.380008646,0.305876054,0.572638702,0.738346817,-0.939382729,-0.949538641,-0.427510443,0.442511979,1.603633747,-1.487493056,0
0.215472559,1.105803309,0.478824376,-0.555509063,-0.454633439,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,0.030739705,0.305876054,0.559355006,0.738346817,-0.875139641,-0.949538641,-0.357745475,-0.990496475,-0.834144819,1.088643374,0
0.339236777,1.061856934,0.463426756,-0.741151862,-1.19534879,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,0.030739705,0.305876054,0.559355006,0.738346817,-0.939382729,-0.949538641,-0.281004009,-1.416526016,-0.143440892,-0.303862804,0
0.107677916,1.11256429,0.47663575,-0.76213757,0.038807177,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,1.380008646,0.305876054,0.559355006,0.738346817,-0.939382729,-0.949538641,-0.281004009,-0.990496475,-1.037293033,-1.069741203,0
0.49494015,1.170032625,0.518425614,-0.704023303,0.150801563,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,-1.318529236,0.305876054,0.572638702,0.738346817,-0.875139641,-0.949538641,-0.211239037,1.372030977,1.116078033,0.810142138,0
0.435054237,1.156510664,0.518425614,-0.440894813,-0.052118959,-0.352755846,-0.986000394,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,-1.318529236,-1.522076219,0.587398363,0.719338184,-0.939382729,-0.949538641,-0.141474069,0.597431812,1.197337319,0.462015594,0
0.311290018,1.139608212,0.503027993,-0.469951947,-0.400299528,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,0.030739705,-1.522076219,0.587398363,0.719338184,-0.939382729,-0.949538641,-0.141474069,-1.10668635,-0.915404105,1.019018065,0
0.474978179,1.119325269,0.481038749,-0.432823387,0.265013662,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,1.380008646,0.305876054,0.587398363,0.719338184,-0.939382729,-0.949538641,-0.078685596,0.093942355,-0.224700178,0.392390285,0
0.49494015,1.170032625,0.514022616,-0.276237721,0.43577738,-0.352755846,-0.986000394,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,0.030739705,0.305876054,0.587398363,0.719338184,-0.939382729,-0.949538641,-0.078685596,-0.990496475,0.62852232,-0.234237495,0
0.870225201,1.227500962,0.560241226,-0.053466362,0.862686677,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,-1.318529236,0.305876054,0.603633992,0.719338184,-0.939382729,-0.949538641,-0.008920629,1.372030977,-0.387218749,-1.034928548,0
0.898171961,1.237642433,0.569047223,0.264547825,1.606728594,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,0.030739705,0.305876054,0.603633992,0.719338184,-0.939382729,-1.014039469,0.067820838,-0.835576642,1.603633747,-0.58236404,0
0.598742398,1.163271644,0.522828613,0.500233466,-0.014417879,-0.339955409,0.786421272,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,1.380008646,0.305876054,0.603633992,0.738346817,-0.939382729,-1.014039469,0.13758581,-1.067956392,1.034818748,-0.721614658,0
0.774407741,1.207218019,0.533823234,-0.024409228,-1.290710348,-0.339955409,0.786421272,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,1.380008646,0.305876054,0.603633992,0.719338184,-0.939382729,-1.014039469,0.207350778,-1.10668635,1.644263389,-0.199424841,0
0.423077055,1.295110769,0.595439465,-0.087366351,-0.638703422,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,1.380008646,0.305876054,0.603633992,0.719338184,-0.939382729,-1.014039469,0.270139251,-1.029226433,1.969300531,-1.417867747,0
0.630681552,1.352579106,0.641658076,-0.064766358,0.047678019,-0.339955409,0.786421272,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,1.380008646,0.305876054,0.603633992,0.719338184,-1.003625817,-1.014039469,0.270139251,1.565680768,-0.712255891,-0.303862804,0
0.42706945,1.278208318,0.595439465,-0.122880626,-0.191834729,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,1.380008646,0.305876054,0.603633992,0.738346817,-0.939382729,-1.014039469,0.339904218,0.558701854,-0.184070535,1.610833191,0
0.37117593,1.207218019,0.544843605,-0.153552045,-0.548886141,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,1.380008646,0.305876054,0.603633992,0.719338184,-1.003625817,-1.014039469,0.416645685,-1.067956392,-0.99666339,-0.164612187,0
0.478970573,1.139608212,0.503027993,-0.032480654,0.192938066,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,-1.318529236,0.305876054,0.603633992,0.719338184,-1.003625817,-1.014039469,0.416645685,-1.53271589,1.400485533,-0.303862804,0
0.654635916,1.082139875,0.463426756,0.22257641,0.467934184,-0.352755846,-0.986000394,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,-1.318529236,-1.522076219,0.603633992,0.719338184,-1.003625817,-1.014039469,0.486410657,1.100921269,1.766152318,-1.243804475,0
0.614711975,1.068617915,0.459023757,0.26939068,0.467934184,-0.339955409,0.786421272,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,0.030739705,-1.522076219,0.603633992,0.738346817,-1.003625817,-1.014039469,0.556175624,0.132672314,-0.468478034,1.715271154,0
0.534864092,1.02467154,0.432631514,0.256476399,0.472369606,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,0.030739705,-1.522076219,0.603633992,0.719338184,-1.003625817,-1.014039469,0.556175624,-0.44827706,0.953559462,1.227893992,0
0.347221566,0.980725165,0.388627278,0.406604924,0.67972555,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,1.380008646,0.305876054,0.603633992,0.738346817,-1.003625817,-1.014039469,0.618964097,1.488220852,-0.99666339,-1.452680402,0
0.37117593,0.957061732,0.379821281,0.333962089,-0.607655472,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,1.380008646,0.305876054,0.603633992,0.738346817,-1.003625817,-1.014039469,0.618964097,1.914250392,1.644263389,-1.591931019,0
0.35121396,0.923256828,0.357806289,0.130562152,-0.894848999,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,-1.318529236,-1.522076219,0.603633992,0.738346817,-1.003625817,-1.014039469,0.688729065,-1.029226433,0.587892677,1.193081337,0
0.219464952,1.011149578,0.3996219,0.025633614,0.195155777,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,1.380008646,0.305876054,0.603633992,0.719338184,-1.003625817,-1.014039469,0.765470531,-0.913036559,-1.159181961,0.113889049,0
0.514902121,0.980725165,0.382009906,0.012719332,0.714100064,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,0.030739705,-1.522076219,0.603633992,0.738346817,-1.003625817,-1.014039469,0.835235504,-0.913036559,0.587892677,0.496828248,0
0.155586646,0.899593396,0.34902604,-0.032480654,-0.678622212,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,0.030739705,0.305876054,0.603633992,0.719338184,-1.003625817,-1.014039469,0.905000471,-0.990496475,-1.037293033,-0.89567793,0
0.331251989,0.865788492,0.311613427,-0.19229489,-0.401408384,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,1.380008646,0.305876054,0.587398363,0.719338184,-1.003625817,-1.014039469,0.905000471,1.449490893,1.116078033,-1.417867747,0
0.61071958,0.886071434,0.327011047,-0.134180622,0.138604156,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,0.030739705,0.305876054,0.587398363,0.738346817,-1.003625817,-1.014039469,0.905000471,0.248862188,-0.793515177,1.715271154,0
0.49494015,0.916495847,0.34902604,-0.101894918,0.242836555,-0.352755846,-0.986000394,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,1.380008646,0.305876054,0.587398363,0.719338184,-1.003625817,-1.014039469,0.967788944,-0.913036559,1.075448391,0.427202939,0
0.279350866,0.967203203,0.382009906,0.007876476,0.217332883,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,0.030739705,0.305876054,0.587398363,0.738346817,-1.003625817,-1.014039469,0.967788944,1.643140685,-1.077922676,-0.512738731,0
0.44703142,0.909734866,0.342408668,-0.153552045,-0.199596716,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,0.030739705,0.305876054,0.587398363,0.738346817,-1.074293216,-1.014039469,1.037553912,1.643140685,0.140966607,-0.164612187,0
0.578780427,1.011149578,0.401810525,-0.281080577,-0.776201481,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,0.030739705,0.305876054,0.587398363,0.719338184,-1.074293216,-1.084990382,1.114295378,-0.913036559,0.994189105,1.332331955,0
0.35121396,1.061856934,0.452432133,-0.324666277,-0.339312486,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.095846518,0.030739705,0.305876054,0.603633992,0.738346817,-1.074293216,-1.084990382,1.114295378,-0.293357227,1.400485533,0.079076395,0
0.347221566,0.950300751,0.384224279,-0.410223393,-0.604328907,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,0.030739705,0.305876054,0.587398363,0.719338184,-1.074293216,-1.084990382,1.114295378,-0.835576642,0.953559462,-0.26905015,0
0.083723551,0.886071434,0.338005669,-0.427980531,-0.074296066,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,0.030739705,0.305876054,0.603633992,0.719338184,-1.074293216,-1.084990382,1.184060346,1.52695081,0.587892677,-0.791239967,0
0.299312836,0.842125059,0.307210429,-0.64752332,-1.553509058,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,-1.318529236,-1.522076219,0.603633992,0.719338184,-1.074293216,-1.084990382,1.253825318,1.991710309,-0.265329821,-0.930490585,0
0.502924938,0.828603098,0.291812808,-0.620080472,-0.130847686,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.095846518,0.030739705,-1.522076219,0.603633992,0.738346817,-1.074293216,-1.084990382,1.253825318,-1.029226433,1.197337319,1.436769919,0
0.738476194,0.865788492,0.311613427,-0.563580489,0.466825329,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,-1.318529236,-1.522076219,0.603633992,0.738346817,-1.138536308,-1.084990382,1.253825318,0.055212397,-1.037293033,0.566453557,0
0.510909727,0.957061732,0.373229657,-0.452194809,-0.410279226,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,1.380008646,0.305876054,0.603633992,0.719338184,-1.138536308,-1.084990382,1.316613791,-0.835576642,1.481744818,-1.104553857,0
0.690567464,1.001008107,0.395218901,-0.342423415,0.36481064,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,0.030739705,0.305876054,0.603633992,0.738346817,-1.138536308,-1.084990382,1.316613791,-1.067956392,1.928670889,-1.139366511,0
0.235434529,0.994247126,0.401810525,-0.161623471,-0.345965618,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,-1.318529236,0.305876054,0.587398363,0.738346817,-1.138536308,-1.149491214,1.316613791,0.326322105,0.019077679,1.645645845,0
0.482962968,0.923256828,0.366612285,-0.203594887,0.552207188,-0.346355627,-0.592128909,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,0.030739705,0.305876054,0.603633992,0.738346817,-1.138536308,-1.084990382,1.386378758,-0.913036559,-0.387218749,-0.303862804,0
0.295320442,0.84888604,0.304996055,-0.361794837,-1.838484874,-0.339955409,0.392549793,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.095846518,0.030739705,-1.522076219,0.587398363,0.738346817,-1.138536308,-1.149491214,1.386378758,0.558701854,-0.915404105,-0.443113422,0
0.287335653,0.892832415,0.327011047,-0.563580489,-0.6863842,-0.346355627,-0.395193172,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,-1.318529236,-1.522076219,0.587398363,0.738346817,-1.138536308,-1.149491214,1.463120225,-0.951766517,1.116078033,-0.617176695,0
0.339236777,0.980725165,0.390815903,-0.599094764,-0.120867989,-0.346355627,-0.395193172,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,0.030739705,0.305876054,0.587398363,0.738346817,-1.138536308,-1.149491214,1.463120225,1.681870643,1.684893032,-0.26905015,0
0.411099872,0.957061732,0.368826658,-0.5732662,-0.124194555,-0.339955409,0.589485535,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,-1.318529236,-1.522076219,0.587398363,0.738346817,-1.138536308,-1.149491214,1.463120225,0.519971896,0.059707322,1.297519301,0
0.30330523,0.923256828,0.360020662,-0.547437637,-0.470157414,-0.346355627,-0.198257429,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,0.030739705,0.305876054,0.587398363,0.738346817,-1.138536308,-1.149491214,1.463120225,-0.913036559,-0.10281125,1.019018065,0
0.490947755,0.950300751,0.366612285,-0.515151932,0.127515602,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.095846518,0.030739705,0.305876054,0.587398363,0.738346817,-1.138536308,-1.149491214,1.463120225,-0.060977478,-1.159181961,0.322764976,0
0.167563828,0.943539771,0.377606907,-0.444123384,0.333762691,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,0.030739705,0.305876054,0.587398363,0.738346817,-1.196355089,-1.149491214,1.532885193,0.713621687,-1.809256246,1.576020536,0
0.399122691,0.892832415,0.344623041,-0.427980531,-0.671969081,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,0.030739705,0.305876054,0.587398363,0.738346817,-1.138536308,-1.149491214,1.532885193,-1.067956392,-0.793515177,-0.686802003,0
0.191518193,0.828603098,0.296215806,-0.487709084,0.23950999,-0.339955409,0.786421272,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,1.380008646,0.305876054,0.587398363,0.738346817,-1.196355089,-1.149491214,1.532885193,-0.951766517,-0.305959463,1.506395228,0
0.143609464,0.791417704,0.272012188,-0.439280527,0.147474998,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,0.030739705,-1.522076219,0.587398363,0.738346817,-1.196355089,-1.149491214,1.532885193,-0.951766517,-0.265329821,0.253139667,0
0.099693127,0.75423231,0.24013551,-0.429594817,-0.206249848,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,0.030739705,0.305876054,0.587398363,0.738346817,-1.196355089,-1.149491214,1.602650165,1.333301019,1.075448391,0.35757763,0
0.147601858,0.784656723,0.256614569,-0.553894778,-1.22861445,-0.352755846,-0.986000394,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,-1.318529236,0.305876054,0.587398363,0.738346817,-1.196355089,-1.149491214,1.602650165,1.798060518,-0.99666339,1.576020536,0
0.307297625,0.811700646,0.283006811,-0.808951841,-0.9469652,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,0.030739705,0.305876054,0.587398363,0.738346817,-1.196355089,-1.149491214,1.602650165,-0.990496475,1.644263389,0.322764976,0
0.37117593,0.84888604,0.304996055,-0.883208961,-0.536688732,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,1.380008646,0.305876054,0.587398363,0.738346817,-1.196355089,-1.207541961,1.602650165,-0.758116726,1.441115176,0.914580102,0
0.61071958,0.892832415,0.327011047,-0.653980461,0.524485805,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,0.030739705,0.305876054,0.587398363,0.738346817,-1.196355089,-1.207541961,1.602650165,-1.10668635,-0.956033748,-0.129799532,0
0.478970573,0.909734866,0.342408668,-0.437666242,0.36702835,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,0.030739705,0.305876054,0.587398363,0.738346817,-1.196355089,-1.207541961,1.602650165,-0.990496475,-3.028145529,-0.373488113,0
0.49494015,0.980725165,0.390815903,-0.521609074,-0.802814009,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,1.380008646,0.305876054,0.587398363,0.738346817,-1.196355089,-1.207541961,1.602650165,-3.430483844,-1.118552319,-0.303862804,0
0.618704369,1.075378896,0.452432133,-0.360180552,-0.115323712,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.095846518,1.380008646,0.305876054,0.587398363,0.738346817,-1.196355089,-1.207541961,1.602650165,-0.8743066,0.994189105,-2.044495527,0
0.558818456,1.132847231,0.483227374,-0.219737738,0.240618844,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,0.030739705,-1.522076219,0.587398363,0.738346817,-1.196355089,-1.207541961,1.672415132,1.52695081,0.791040891,0.113889049,0
0.658628311,1.170032625,0.518425614,-0.105123489,0.727406329,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,1.380008646,0.305876054,0.603633992,0.738346817,-1.196355089,-1.207541961,1.672415132,1.333301019,-1.037293033,1.541207882,0
0.790377318,1.163271644,0.518425614,-0.009880661,-0.064316368,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,0.030739705,0.305876054,0.603633992,0.719338184,-1.196355089,-1.207541961,1.672415132,-0.913036559,-0.834144819,-1.139366511,0
0.470985785,1.075378896,0.461238131,0.208047843,0.602105678,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,0.030739705,0.305876054,0.603633992,0.738346817,-1.196355089,-1.207541961,1.672415132,1.449490893,-1.809256246,-0.26905015,0
0.327259595,1.031432521,0.428228515,0.083747882,-0.698581609,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.095846518,1.380008646,0.305876054,0.587398363,0.719338184,-1.196355089,-1.207541961,1.672415132,0.055212397,0.994189105,0.462015594,0
0.327259595,1.031432521,0.432631514,0.007876476,-0.210685269,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.095846518,0.030739705,0.305876054,0.603633992,0.738346817,-1.196355089,-1.207541961,1.672415132,0.016482439,-1.037293033,0.984205411,0
0.435054237,0.980725165,0.401810525,0.03693361,-0.214011835,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,0.030739705,2.133828328,0.587398363,0.738346817,-1.196355089,-1.207541961,1.672415132,-0.990496475,0.669151963,1.227893992,0
0.598742398,1.001008107,0.401810525,0.107962159,1.193125562,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,1.380008646,0.305876054,0.587398363,0.738346817,-1.196355089,-1.207541961,1.672415132,1.294571061,-0.184070535,1.715271154,0
0.506917333,1.004388597,0.415019521,0.437276343,1.895030977,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,0.030739705,0.305876054,0.587398363,0.738346817,-1.260598177,-1.207541961,1.672415132,-0.564466935,1.603633747,-0.651989349,0
0.526879303,1.02467154,0.419422518,0.684261981,0.603214533,-0.33355519,1.77109998,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,1.380008646,0.305876054,0.603633992,0.738346817,-1.260598177,-1.207541961,1.672415132,-0.564466935,0.344114821,1.541207882,0
0.35121396,1.048334972,0.445814761,0.618076287,0.105338496,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.095846518,0.030739705,0.305876054,0.603633992,0.738346817,-1.260598177,-1.207541961,1.672415132,-0.603196893,-1.077922676,1.227893992,0
0.375168325,1.048334972,0.45021776,0.524447744,-0.558865839,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,0.030739705,0.305876054,0.603633992,0.738346817,-1.260598177,-1.207541961,1.672415132,0.016482439,0.953559462,-1.000115894,0
0.54284888,0.980725165,0.415019521,0.303290671,-0.166331056,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,1.380008646,-1.522076219,0.603633992,0.738346817,-1.260598177,-1.272042789,1.672415132,1.798060518,-2.134293388,-1.731181637,0
0.071746368,0.916495847,0.357806289,0.006262191,-0.942529778,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,0.030739705,-3.350028492,0.587398363,0.738346817,-1.260598177,-1.207541961,1.672415132,1.565680768,1.116078033,-1.974870218,0
1.029920967,1.088900856,0.456835132,-0.072837784,0.080943679,-0.339955409,0.786421272,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.095846518,-1.318529236,0.305876054,0.603633992,0.719338184,-1.260598177,-1.272042789,1.672415132,-0.022247519,-0.590366963,0.148701704,0
0.546841273,1.132847231,0.503027993,0.140247864,0.564404597,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.095846518,-1.318529236,-1.522076219,0.603633992,0.719338184,-1.260598177,-1.272042789,1.672415132,1.681870643,1.928670889,0.531640903,0
0.638666339,1.163271644,0.525042986,0.138633579,-0.294958273,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,0.030739705,0.305876054,0.603633992,0.738346817,-1.331265576,-1.272042789,1.672415132,-1.222876225,-0.915404105,-0.791239967,0
0.474978179,1.186935077,0.536037608,-0.026023513,-0.710779017,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.095846518,-1.318529236,0.305876054,0.603633992,0.738346817,-1.331265576,-1.272042789,1.672415132,0.752351645,0.872300177,-0.686802003,0
0.083723551,1.061856934,0.448029135,0.065990744,-1.057850731,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,0.030739705,0.305876054,0.587398363,0.738346817,-1.331265576,-1.272042789,1.672415132,0.171402272,0.262855535,-0.826052621,0
0.443039026,1.068617915,0.461238131,0.124105012,0.80280849,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.095846518,0.030739705,0.305876054,0.603633992,0.738346817,-1.331265576,-1.272042789,1.672415132,0.093942355,0.466003749,0.462015594,0
0.443039026,1.12608625,0.492033371,0.258090684,0.420253406,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,0.030739705,-1.522076219,0.603633992,0.738346817,-1.331265576,-1.342993702,1.672415132,-0.951766517,0.18159625,-1.034928548,0
0.690567464,1.11256429,0.485441748,0.330733519,0.072072836,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,1.380008646,0.305876054,0.603633992,0.738346817,-1.331265576,-1.342993702,1.672415132,1.217111144,0.953559462,-1.313429784,0
0.335244384,1.075378896,0.459023757,0.338804945,0.357048653,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,0.030739705,-1.522076219,0.616917687,0.738346817,-1.331265576,-1.342993702,1.672415132,1.95298035,-0.468478034,-1.417867747,0
0.319274807,0.967203203,0.397407527,0.354947797,0.317129861,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,1.380008646,0.305876054,0.603633992,0.719338184,-1.331265576,-1.342993702,1.672415132,-0.951766517,1.156707676,1.436769919,0
0.514902121,0.909734866,0.344623041,0.291990674,-0.674186792,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.095846518,1.380008646,0.305876054,0.616917687,0.738346817,-1.331265576,-1.342993702,1.602650165,0.326322105,0.91292982,1.541207882,0
0.35121396,0.916495847,0.357806289,0.027247899,-1.490304304,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.095846518,0.030739705,0.305876054,0.603633992,0.738346817,-1.331265576,-1.342993702,1.602650165,0.481241938,1.116078033,1.262706646,0
0.11167031,0.93677879,0.351214665,-0.30690914,-1.268533241,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.095846518,0.030739705,0.305876054,0.603633992,0.738346817,-1.331265576,-1.342993702,1.602650165,-1.029226433,-0.793515177,0.984205411,0
0.431061843,0.973964184,0.375418282,-0.553894778,-0.710779017,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,0.030739705,0.305876054,0.603633992,0.738346817,-1.331265576,-1.342993702,1.602650165,0.558701854,0.506633392,-0.060174223,0
0.30330523,1.017910559,0.408427897,-0.571651914,-0.820555694,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.095846518,0.030739705,0.305876054,0.603633992,0.738346817,-1.331265576,-1.342993702,1.602650165,-0.990496475,0.587892677,-2.009682873,0
0.650643522,1.02467154,0.428228515,-0.547437637,0.43355967,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,1.380008646,0.305876054,0.603633992,0.738346817,-1.331265576,-1.342993702,1.602650165,1.372030977,-2.743738029,-1.626743674,0
0.387145508,1.031432521,0.430417141,-0.339194844,0.725188618,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,1.380008646,-1.522076219,0.603633992,0.738346817,-1.331265576,-1.342993702,1.602650165,0.791081604,0.587892677,-0.443113422,0
0.355206354,1.001008107,0.412830896,-0.100280633,0.257251675,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.095846518,0.030739705,0.305876054,0.616917687,0.738346817,-1.331265576,-1.342993702,1.602650165,0.326322105,-0.915404105,1.471582573,0
0.09170834,0.862408002,0.316016425,-0.139023478,-0.166331056,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,0.030739705,0.305876054,0.603633992,0.719338184,-1.331265576,-1.342993702,1.602650165,0.365052063,0.587892677,1.645645845,0
0.415092267,0.811700646,0.265394816,-0.226194879,-0.372578146,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.095846518,0.030739705,2.133828328,0.603633992,0.738346817,-1.331265576,-1.342993702,1.602650165,0.403782021,1.522374461,1.401957264,0
0.411099872,0.733949368,0.235732511,-0.348880556,-0.503423073,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.095846518,0.030739705,0.305876054,0.587398363,0.738346817,-1.331265576,-1.342993702,1.602650165,-0.913036559,-1.037293033,-0.060174223,0
0.223457346,0.659578579,0.187325275,-0.442509098,-0.42358549,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,0.030739705,0.305876054,0.587398363,0.719338184,-1.331265576,-1.342993702,1.602650165,0.093942355,-0.387218749,1.541207882,0
0.343229171,0.622393185,0.169713282,-0.549051922,-1.135470603,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.095846518,0.030739705,0.305876054,0.587398363,0.738346817,-1.331265576,-1.342993702,1.532885193,1.914250392,-1.606108032,-0.826052621,0
0.175548617,0.57844681,0.130112043,-0.823480408,-1.134361748,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.095846518,1.380008646,0.305876054,0.587398363,0.738346817,-1.331265576,-1.342993702,1.532885193,0.248862188,0.791040891,-0.338675459,0
0.231442135,0.602110243,0.147724038,-0.871908964,-0.657553962,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.095846518,0.030739705,-1.522076219,0.587398363,0.738346817,-1.331265576,-1.342993702,1.532885193,0.21013223,-0.346589106,-0.26905015,0
0.323267201,0.632534656,0.165310284,-0.857380398,-0.195161295,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.095846518,-1.318529236,-3.350028492,0.587398363,0.738346817,-1.260598177,-1.272042789,1.532885193,-1.067956392,0.506633392,-1.000115894,0
0.231442135,0.622393185,0.165310284,-0.842851831,0.067637415,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,-1.318529236,-1.522076219,0.587398363,0.738346817,-1.260598177,-1.272042789,1.463120225,-1.145416308,0.587892677,-0.303862804,0
0.558818456,0.652817598,0.178519279,-0.665280457,-0.105344014,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.095846518,0.030739705,0.305876054,0.587398363,0.738346817,-1.260598177,-1.272042789,1.463120225,-0.951766517,0.750411249,-1.313429784,0
0.259388894,0.676481031,0.189513901,-0.398923397,0.543336346,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.095846518,0.030739705,0.305876054,0.603633992,0.738346817,-1.196355089,-1.272042789,1.463120225,-0.099707436,-0.874774462,-0.721614658,0
0.339236777,0.723807897,0.237921137,-0.366637693,-0.192943584,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.095846518,0.030739705,0.305876054,0.603633992,0.738346817,-1.196355089,-1.272042789,1.463120225,0.248862188,-0.387218749,1.541207882,0
0.331251989,0.76099329,0.254400195,-0.476409087,-0.660880527,-0.352755846,-0.986000394,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.095846518,-1.318529236,0.305876054,0.603633992,0.738346817,-1.196355089,-1.207541961,1.463120225,0.016482439,-0.346589106,-0.791239967,0
0.578780427,0.784656723,0.260991818,-0.670123313,-1.170953973,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,-1.318529236,-1.522076219,0.587398363,0.738346817,-1.196355089,-1.207541961,1.463120225,0.287592147,-1.159181961,1.645645845,0
0.287335653,0.798178684,0.272012188,-0.826708978,-1.175389395,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.095846518,-1.318529236,-1.522076219,0.587398363,0.738346817,-1.138536308,-1.207541961,1.463120225,0.365052063,0.059707322,0.392390285,0
0.295320442,0.835364078,0.294001433,-0.867066109,-0.322679657,-0.339955409,0.786421272,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.095846518,1.380008646,0.305876054,0.603633992,0.738346817,-1.138536308,-1.149491214,1.386378758,-0.835576642,0.140966607,-1.243804475,0
0.215472559,0.855647021,0.307210429,-0.80572327,0.350395521,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.095846518,0.030739705,3.9617806,0.603633992,0.738346817,-1.138536308,-1.149491214,1.463120225,-0.8743066,-1.118552319,-1.069741203,0
0.175548617,0.804939665,0.291812808,-0.426366246,0.461281053,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.095846518,-1.318529236,0.305876054,0.616917687,0.738346817,-1.138536308,-1.149491214,1.386378758,1.52695081,-0.305959463,-0.547551386,0
0.199502982,0.723807897,0.235732511,-0.271394865,-0.197379006,-0.339955409,0.786421272,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.082945449,0.030739705,0.305876054,0.603633992,0.738346817,-1.074293216,-1.149491214,1.386378758,1.604410726,-0.834144819,-1.348242438,0
0.135624675,0.639295637,0.180707903,-0.247180587,-0.251712916,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.095846518,0.030739705,0.305876054,0.603633992,0.738346817,-1.074293216,-1.084990382,1.316613791,1.95298035,1.603633747,-0.26905015,0
0.199502982,0.632534656,0.167524657,-0.210052028,0.516723818,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.095846518,-1.318529236,0.305876054,0.603633992,0.738346817,-1.003625817,-1.014039469,1.316613791,-0.719386768,0.994189105,-0.303862804,0
0.323267201,0.639295637,0.178519279,0.011105047,0.31047673,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.095846518,-1.318529236,0.305876054,0.616917687,0.738346817,-1.003625817,-1.014039469,1.316613791,1.449490893,-0.874774462,1.645645845,0
0.335244384,0.683242012,0.202722896,0.072447885,0.334871546,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.095846518,0.030739705,0.305876054,0.603633992,0.738346817,-0.875139641,-1.014039469,1.316613791,0.597431812,1.441115176,1.610833191,0
0.323267201,0.710285935,0.213717519,0.054690748,-0.51118506,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.095846518,0.030739705,-1.522076219,0.603633992,0.738346817,-0.875139641,-0.949538641,1.316613791,0.365052063,0.872300177,1.436769919,0
0.227449741,0.75423231,0.245594198,-0.193909175,-0.84495051,-0.359156065,-1.773743353,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.095846518,-1.318529236,0.305876054,0.603633992,0.738346817,-0.817320859,-0.949538641,1.316613791,1.604410726,-0.834144819,1.610833191,0
0.518894514,0.835364078,0.294001433,-0.318209136,-0.197379006,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.095846518,0.030739705,0.305876054,0.587398363,0.738346817,-0.817320859,-0.885037813,1.316613791,0.674891729,-0.915404105,-0.025361569,0
0.670605493,0.994247126,0.377606907,-0.064766358,0.78617566,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.095846518,1.380008646,0.305876054,0.603633992,0.738346817,-0.753077767,-0.826987066,1.253825318,-1.067956392,1.034818748,-1.661556328,0
0.85026323,1.099042328,0.478824376,-0.009880661,0.301605887,-0.352755846,-0.789064651,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.095846518,-1.318529236,2.133828328,0.603633992,0.738346817,-0.682410372,-0.826987066,1.253825318,-0.990496475,0.953559462,1.262706646,0
0.702544646,1.183554587,0.525042986,0.104733589,-0.150807083,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.095846518,0.030739705,0.305876054,0.603633992,0.738346817,-0.682410372,-0.762486234,1.253825318,0.055212397,-0.99666339,0.67089152,0
