0.039807216,0.406041801,0.055312566,-0.243952017,-0.683057634,-0.269605036,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,-1.318529236,-1.522076219,0.485556697,0.68650509,0.852999471,0.727482926,-0.008920629,-0.913036559,-0.387218749,-0.199424841,0
0.518894514,1.082139875,0.474421377,0.267776396,0.0332629,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.095846518,0.030739705,-1.522076219,0.616917687,0.738346817,-0.61816728,-0.691535326,1.253825318,0.248862188,1.603633747,0.914580102,0
0.858248019,1.068617915,0.452432133,0.049847891,-0.806140574,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.095846518,1.380008646,0.305876054,0.603633992,0.738346817,-0.553924192,-0.627034493,1.253825318,-2.074935306,0.709781606,0.287952321,0
0.474978179,1.075378896,0.459023757,-0.108352059,-0.572172102,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,0.030739705,0.305876054,0.603633992,0.738346817,-0.496105411,-0.562533666,1.253825318,0.403782021,-0.99666339,1.227893992,0
0.510909727,1.105803309,0.478824376,-0.11158063,0.781740239,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.095846518,0.030739705,0.305876054,0.603633992,0.738346817,-0.496105411,-0.562533666,1.253825318,0.442511979,0.384744464,1.645645845,0
0.486955362,1.02467154,0.423825517,0.045005036,-0.03992155,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.095846518,0.030739705,0.305876054,0.603633992,0.738346817,-0.431862323,-0.504482918,1.253825318,-0.951766517,-1.849885888,1.471582573,0
0.335244384,0.973964184,0.382009906,-0.100280633,-0.165222202,-0.339955409,0.786421272,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.095846518,0.030739705,-1.522076219,0.603633992,0.738346817,-0.361194924,-0.439982091,1.184060346,1.294571061,1.156707676,-1.487493056,0
0.762430558,1.02467154,0.426014142,-0.260094869,-0.146371661,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.095846518,0.030739705,0.305876054,0.616917687,0.738346817,-0.296951832,-0.369031178,1.184060346,1.798060518,-0.874774462,-0.094986878,0
0.618704369,1.105803309,0.485441748,-0.122880626,1.037885817,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.095846518,0.030739705,0.305876054,0.603633992,0.738346817,-0.232708744,-0.369031178,1.184060346,-0.990496475,1.481744818,-2.009682873,0
0.395130296,1.105803309,0.489818998,0.054690748,-0.104235159,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.095846518,0.030739705,0.305876054,0.603633992,0.738346817,-0.232708744,-0.240029518,1.114295378,1.720600601,1.35985589,1.610833191,0
0.407107478,1.011149578,0.430417141,0.093433592,0.71520892,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.095846518,0.030739705,0.305876054,0.603633992,0.738346817,-0.174889962,-0.240029518,1.114295378,1.604410726,-1.199811604,1.645645845,0
0.750453377,1.02467154,0.419422518,0.282304963,0.711882354,-0.339955409,0.589485535,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.095846518,1.380008646,0.305876054,0.616917687,0.738346817,-0.110646874,-0.181978771,1.114295378,0.519971896,-0.021551964,-0.303862804,0
0.387145508,1.055095953,0.445814761,0.524447744,0.885972638,-0.346355627,-0.198257429,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,-1.318529236,0.305876054,0.603633992,0.738346817,-0.039979475,-0.181978771,1.114295378,-1.10668635,-0.793515177,-0.617176695,0
0.391137902,0.93677879,0.375418282,0.421133491,-0.314917669,-0.346355627,-0.198257429,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.095846518,0.030739705,0.305876054,0.616917687,0.738346817,0.088506705,-0.04652703,1.114295378,-1.029226433,-0.143440892,-0.373488113,0
0.44703142,0.855647021,0.313802051,0.250019258,0.408055998,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.095846518,-1.318529236,0.305876054,0.616917687,0.738346817,0.088506705,0.017973802,1.114295378,-1.067956392,-0.834144819,-0.686802003,0
0.606727187,0.862408002,0.311613427,0.309747811,0.619847363,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.095846518,-1.318529236,-1.522076219,0.616917687,0.738346817,0.146325486,0.08247463,1.037553912,0.481241938,-0.671626248,1.36714461,0
0.570795639,0.950300751,0.366612285,0.217733554,-0.124194555,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.095846518,0.030739705,0.305876054,0.603633992,0.738346817,0.210568574,0.08247463,1.037553912,-0.641926851,-0.224700178,-0.512738731,0
0.343229171,1.031432521,0.415019521,0.107962159,-0.293849418,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,-1.318529236,0.305876054,0.603633992,0.738346817,0.281235973,0.140525377,1.037553912,-1.300336141,-1.077922676,-0.686802003,0
0.367183537,1.011149578,0.423825517,0.012719332,-0.851603642,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,0.030739705,0.305876054,0.603633992,0.738346817,0.281235973,0.205026205,1.037553912,-1.184146266,0.100336964,-0.930490585,0
0.61071958,0.960442222,0.393030276,-0.137409193,-0.067642934,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.095846518,-1.318529236,0.305876054,0.603633992,0.738346817,0.409722153,0.275977118,0.967788944,-1.029226433,-0.062181607,-0.199424841,0
0.42706945,0.906354376,0.342408668,-0.017952087,0.871557519,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.095846518,0.030739705,0.305876054,0.603633992,0.738346817,0.409722153,0.34047795,0.967788944,-0.641926851,0.506633392,-0.547551386,0
0.299312836,0.835364078,0.294001433,0.132176438,-0.436891754,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,0.030739705,0.305876054,0.603633992,0.738346817,0.467540935,0.404978778,0.967788944,0.132672314,-0.99666339,-0.826052621,0
0.339236777,0.84888604,0.311613427,-0.092209206,-0.781745758,-0.339955409,0.786421272,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.095846518,0.030739705,-1.522076219,0.603633992,0.738346817,0.602451422,0.404978778,0.967788944,1.062191311,0.547263035,1.471582573,0
0.514902121,0.828603098,0.296215806,-0.260094869,-0.200705572,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.095846518,0.030739705,0.305876054,0.587398363,0.738346817,0.666694514,0.463029525,0.967788944,-0.060977478,0.425374106,-0.164612187,0
0.407107478,0.923256828,0.355617664,-0.468337661,-0.551103852,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,1.380008646,0.305876054,0.587398363,0.738346817,0.730937602,0.598481266,0.967788944,0.016482439,1.075448391,-0.094986878,0
0.30330523,0.899593396,0.346811666,-0.499009081,-0.599893485,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.095846518,0.030739705,0.305876054,0.603633992,0.738346817,0.788756383,0.598481266,0.967788944,0.636161771,-1.037293033,1.645645845,0
0.42706945,0.791417704,0.26760919,-0.571651914,0.176305236,-0.346355627,-0.198257429,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.095846518,0.030739705,-1.522076219,0.603633992,0.738346817,0.852999471,0.727482926,0.905000471,-0.913036559,-1.037293033,-0.686802003,0
0.335244384,0.676481031,0.204911521,-0.503851936,-0.6863842,-0.339955409,0.589485535,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,0.030739705,0.305876054,0.603633992,0.738346817,0.92366687,0.727482926,0.905000471,1.52695081,-0.793515177,1.715271154,0
0.223457346,0.608871224,0.149912663,-0.683037595,-1.96711209,-0.339955409,0.589485535,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.095846518,1.380008646,0.305876054,0.587398363,0.738346817,0.92366687,0.785533673,0.905000471,0.597431812,-1.037293033,-0.060174223,0
0.047792003,0.608871224,0.15871866,-0.934866088,-1.104422655,-0.339955409,0.589485535,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,0.030739705,0.305876054,0.587398363,0.738346817,1.05215305,0.850034501,0.905000471,-1.067956392,-1.199811604,1.227893992,0
0.167563828,0.608871224,0.163121659,-0.967151792,-0.355945315,-0.346355627,-0.198257429,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,0.030739705,0.305876054,0.587398363,0.738346817,1.05215305,0.920985413,0.905000471,1.565680768,1.603633747,-1.278617129,0
0.30330523,0.622393185,0.154315661,-0.981680358,-0.552212707,-0.346355627,-0.395193172,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,0.030739705,0.305876054,0.572638702,0.738346817,1.109971832,0.985486241,0.835235504,-0.8743066,1.075448391,-0.129799532,0
0.243419318,0.602110243,0.147724038,-0.839623261,0.017738926,-0.346355627,-0.198257429,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,-1.318529236,0.305876054,0.559355006,0.738346817,1.109971832,1.049987073,0.835235504,-1.029226433,-0.99666339,-1.974870218,0
0.594750004,0.676481031,0.187325275,-0.652366175,0.380334614,-0.346355627,-0.198257429,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,-1.318529236,0.305876054,0.587398363,0.738346817,1.244882319,1.049987073,0.835235504,1.565680768,1.644263389,-1.661556328,0
0.131632281,0.646056618,0.182922278,-0.518380503,-0.082058053,-0.346355627,-0.198257429,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,0.030739705,0.305876054,0.587398363,0.738346817,1.244882319,1.108037821,0.765470531,1.991710309,1.684893032,-1.626743674,0
0.395130296,0.544641907,0.114714424,-0.694337591,-1.433752684,-0.346355627,-0.198257429,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,0.030739705,2.133828328,0.587398363,0.738346817,1.373368499,1.172538648,0.765470531,-0.990496475,-1.077922676,1.297519301,0
0.343229171,0.500695532,0.079516183,-0.946166084,-0.510076204,-0.339955409,0.589485535,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,0.030739705,0.305876054,0.587398363,0.738346817,1.373368499,1.243489561,0.765470531,0.597431812,-1.687367317,1.506395228,0
0.019845244,0.608871224,0.132300669,-1.005894637,0.530030082,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,0.030739705,-1.522076219,0.587398363,0.738346817,1.373368499,1.243489561,0.765470531,0.287592147,0.466003749,-0.443113422,0
0.363191143,0.75423231,0.237921137,-0.768594711,0.06874627,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.095846518,0.030739705,0.305876054,0.587398363,0.738346817,1.437611587,1.372491221,0.765470531,-1.029226433,-0.956033748,-0.303862804,0
0.315282412,0.84888604,0.296215806,-0.582951912,-0.282760865,-0.346355627,-0.198257429,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.095846518,0.030739705,0.305876054,0.603633992,0.738346817,1.495430368,1.372491221,0.765470531,0.597431812,1.156707676,1.610833191,0
0.355206354,0.835364078,0.304996055,-0.61039476,-0.698581609,-0.33355519,1.574164237,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,-1.318529236,0.305876054,0.603633992,0.738346817,1.566097767,1.436992049,0.688729065,-0.913036559,-1.077922676,1.436769919,0
0.139617069,0.784656723,0.272012188,-0.80572327,-0.891522434,-0.33355519,1.574164237,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,1.380008646,0.305876054,0.587398363,0.738346817,1.566097767,1.495042796,0.688729065,1.565680768,1.034818748,1.645645845,0
0.291328048,0.75423231,0.243405573,-1.055937479,-1.66883001,-0.339955409,0.589485535,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,1.380008646,0.305876054,0.603633992,0.738346817,1.623916548,1.495042796,0.688729065,0.326322105,0.91292982,-0.860865276,0
0.287335653,0.791417704,0.260991818,-1.265794556,-1.713184223,-0.33355519,1.574164237,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,0.030739705,0.305876054,0.587398363,0.738346817,1.694583947,1.565993709,0.618964097,0.519971896,-0.387218749,-0.408300768,0
0.918133931,0.923256828,0.34902604,-1.415923081,-0.732956123,-0.346355627,-0.198257429,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,0.030739705,-1.522076219,0.587398363,0.738346817,1.694583947,1.565993709,0.618964097,-0.990496475,-0.10281125,-0.651989349,0
0.474978179,1.02467154,0.423825517,-1.060780334,1.19090785,-0.346355627,-0.198257429,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,-1.318529236,0.305876054,0.587398363,0.738346817,1.758827035,1.624044456,0.618964097,-0.990496475,-0.99666339,0.810142138,0
0.558818456,0.923256828,0.364423661,-0.695951876,-0.533362167,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.095846518,0.030739705,0.305876054,0.587398363,0.738346817,1.758827035,1.624044456,0.618964097,1.681870643,1.034818748,0.009451086,0
0.443039026,0.811700646,0.280818186,-0.72500901,-0.862692195,-0.339955409,0.786421272,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,0.030739705,0.305876054,0.587398363,0.738346817,1.758827035,1.694995369,0.618964097,-0.177167352,1.034818748,0.148701704,0
0.235434529,0.815081137,0.285195436,-0.846080401,-0.398081818,-0.346355627,-0.198257429,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,0.030739705,-1.522076219,0.572638702,0.738346817,1.816645817,1.694995369,0.618964097,-0.990496475,-0.99666339,0.183514358,0
0.215472559,0.798178684,0.265394816,-0.739537577,-0.199596716,-0.346355627,-0.198257429,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,0.030739705,0.305876054,0.559355006,0.738346817,1.887313216,1.759496197,0.556175624,0.21013223,1.441115176,-0.199424841,0
0.678590281,0.815081137,0.272012188,-0.962308936,-0.993537123,-0.339955409,0.786421272,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,1.380008646,0.305876054,0.559355006,0.738346817,1.887313216,1.759496197,0.556175624,-0.913036559,1.400485533,-0.547551386,0
0.423077055,0.84888604,0.311613427,-0.894508958,-0.453524583,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,1.380008646,0.305876054,0.587398363,0.738346817,1.887313216,1.759496197,0.556175624,-1.029226433,-0.874774462,-0.164612187,0
0.1875258,0.93677879,0.373229657,-1.043023197,-1.521352253,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,-1.318529236,0.305876054,0.587398363,0.738346817,1.887313216,1.817546944,0.556175624,1.95298035,-0.021551964,0.601266212,0
0.335244384,0.892832415,0.342408668,-1.033337486,-0.674186792,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,0.030739705,0.305876054,0.587398363,0.738346817,1.945131997,1.817546944,0.556175624,1.643140685,-2.215552673,-0.129799532,0
0.506917333,0.865788492,0.322608049,-0.871908964,0.88819035,-0.346355627,-0.198257429,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,0.030739705,0.305876054,0.587398363,0.738346817,1.945131997,1.888497857,0.556175624,0.403782021,-1.118552319,-0.930490585,0
0.239426924,0.835364078,0.296215806,-0.603937619,1.122158821,-0.339955409,0.589485535,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,0.030739705,0.305876054,0.587398363,0.738346817,2.015799396,1.888497857,0.486410657,-0.215897311,0.953559462,-0.129799532,0
0.415092267,0.798178684,0.26760919,-0.289152002,0.689705248,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,-1.318529236,0.305876054,0.587398363,0.738346817,2.015799396,1.888497857,0.486410657,-1.10668635,-0.712255891,1.297519301,0
0.419084661,0.791417704,0.247808572,-0.127723481,-0.137500818,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,0.030739705,0.305876054,0.587398363,0.738346817,2.015799396,1.888497857,0.486410657,-0.719386768,1.603633747,-0.129799532,0
0.634673946,0.767754271,0.263206191,-0.082523496,-0.038812695,-0.33355519,1.574164237,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,0.030739705,0.305876054,0.587398363,0.738346817,2.015799396,1.946548604,0.416645685,-1.067956392,1.197337319,-0.443113422,0
0.267373683,0.75423231,0.248915758,-0.177766323,-1.138797169,-0.339955409,0.589485535,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,0.030739705,0.305876054,0.572638702,0.738346817,2.015799396,2.017499517,0.416645685,1.565680768,-1.077922676,1.610833191,0
0.159579041,0.75423231,0.243405573,-0.436051957,-1.677700853,-0.339955409,0.589485535,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,-1.318529236,0.305876054,0.572638702,0.738346817,2.080042484,2.017499517,0.416645685,0.597431812,-0.062181607,-0.686802003,0
0.327259595,0.811700646,0.276415187,-0.681423309,-0.712996728,-0.346355627,-0.198257429,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,0.030739705,0.305876054,0.587398363,0.738346817,2.080042484,2.017499517,0.416645685,-1.029226433,0.506633392,-0.199424841,0
0.291328048,0.862408002,0.313802051,-0.644294749,-0.340421342,-0.346355627,-0.198257429,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,1.380008646,0.305876054,0.587398363,0.738346817,2.080042484,2.017499517,0.339904218,1.991710309,1.116078033,-1.139366511,0
0.227449741,0.76099329,0.249997197,-0.445737668,0.503417554,-0.352755846,-1.182936131,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,-1.318529236,0.305876054,0.587398363,0.753899335,2.080042484,2.017499517,0.339904218,-0.8743066,1.075448391,1.436769919,0
0.163571434,0.75423231,0.243405573,-0.258480584,0.130842168,-0.346355627,-0.198257429,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,0.030739705,0.305876054,0.587398363,0.738346817,2.080042484,2.017499517,0.339904218,0.171402272,0.506633392,1.262706646,0
0.191518193,0.777895743,0.258803193,-0.072837784,0.349286665,-0.346355627,-0.198257429,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,0.030739705,0.305876054,0.587398363,0.738346817,2.137861265,2.017499517,0.339904218,0.093942355,-0.305959463,-1.383055093,0
0.510909727,0.842125059,0.300618805,0.035319325,0.492329001,-0.346355627,-0.198257429,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,0.030739705,0.305876054,0.603633992,0.738346817,2.080042484,2.082000345,0.270139251,0.403782021,-1.118552319,1.541207882,0
0.375168325,0.84888604,0.313802051,0.230647836,0.669745852,-0.339955409,0.589485535,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,-1.318529236,0.305876054,0.616917687,0.738346817,2.137861265,2.082000345,0.270139251,0.442511979,-2.337441602,0.009451086,0
0.071746368,0.727188387,0.237921137,0.232262121,-0.467939703,-0.346355627,-0.198257429,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,-1.318529236,-1.522076219,0.616917687,0.738346817,2.080042484,2.082000345,0.270139251,-1.067956392,-0.874774462,-0.721614658,0
0.259388894,0.673100541,0.198319898,0.170919282,-0.237297797,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,0.030739705,-1.522076219,0.616917687,0.738346817,2.137861265,2.082000345,0.270139251,-0.060977478,1.522374461,0.636078866,0
0.594750004,0.595349262,0.147724038,-0.127723481,-1.274077517,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,2.729277588,0.305876054,0.603633992,0.738346817,2.137861265,2.082000345,0.270139251,-0.215897311,1.075448391,1.436769919,0
0.395130296,0.703524954,0.202722896,-0.389237686,-1.080027838,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,-1.318529236,0.305876054,0.587398363,0.738346817,2.137861265,2.082000345,0.270139251,0.016482439,-0.99666339,1.401957264,0
0.271366077,0.811700646,0.26760919,-0.626537612,-0.921461527,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,1.380008646,0.305876054,0.603633992,0.738346817,2.137861265,2.082000345,0.270139251,0.287592147,0.344114821,-0.094986878,0
0.522886909,0.916495847,0.346811666,-0.823480408,-1.219743608,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,1.380008646,0.305876054,0.587398363,0.738346817,2.080042484,2.082000345,0.207350778,0.21013223,0.222225893,-0.686802003,0
0.534864092,0.960442222,0.377606907,-0.928408947,-0.051010103,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,0.030739705,0.305876054,0.587398363,0.738346817,2.137861265,2.140051092,0.207350778,1.95298035,-1.037293033,1.610833191,0
-0.000116726,0.916495847,0.357806289,-0.744380433,0.741821448,-0.339955409,0.786421272,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,-1.318529236,0.305876054,0.603633992,0.738346817,2.137861265,2.140051092,0.207350778,-0.8743066,0.831670534,1.401957264,0
0.526879303,0.950300751,0.366612285,-0.487709084,0.219550593,-0.339955409,0.786421272,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,1.380008646,-1.522076219,0.603633992,0.738346817,2.137861265,2.140051092,0.207350778,0.132672314,-0.956033748,-0.547551386,0
0.586765215,1.004388597,0.408427897,-0.153552045,1.199778693,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,1.380008646,0.305876054,0.603633992,0.738346817,2.137861265,2.140051092,0.207350778,0.171402272,1.644263389,-0.860865276,0
0.395130296,0.967203203,0.397407527,0.187062135,1.479210233,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,1.380008646,0.305876054,0.616917687,0.738346817,2.137861265,2.211002005,0.207350778,-0.215897311,2.009930174,-1.034928548,0
0.191518193,0.727188387,0.235732511,0.41467635,0.467934184,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,0.030739705,-1.522076219,0.616917687,0.738346817,2.137861265,2.211002005,0.207350778,1.914250392,-0.346589106,-0.58236404,0
0.235434529,0.673100541,0.196131273,0.45180491,0.31047673,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,1.380008646,0.305876054,0.633153316,0.738346817,2.137861265,2.211002005,0.13758581,-0.990496475,-0.062181607,1.158268683,0
0.191518193,0.733949368,0.243405573,0.348490656,-0.080949197,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,0.030739705,0.305876054,0.603633992,0.738346817,2.137861265,2.211002005,0.13758581,1.681870643,-0.427848392,1.784896463,0
-0.075972216,0.727188387,0.235732511,0.248404973,-0.633159145,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,1.380008646,0.305876054,0.603633992,0.738346817,2.137861265,2.211002005,0.13758581,2.030440267,0.262855535,1.436769919,0
0.075738762,0.696763973,0.224712141,0.138633579,0.233965712,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,0.030739705,0.305876054,0.587398363,0.738346817,2.137861265,2.211002005,0.13758581,-0.758116726,0.18159625,1.332331955,0
-0.000116726,0.673100541,0.207125895,0.233876406,0.309367874,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,-1.318529236,-1.522076219,0.603633992,0.738346817,2.080042484,2.211002005,0.067820838,1.565680768,0.547263035,1.6804585,0
-0.000116726,0.652817598,0.191728274,0.322662093,0.201808908,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,0.030739705,-1.522076219,0.587398363,0.738346817,2.080042484,2.211002005,0.067820838,1.95298035,-1.037293033,-0.443113422,0
0.155586646,0.595349262,0.163121659,0.149933575,-0.360380737,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,0.030739705,-1.522076219,0.587398363,0.738346817,2.080042484,2.211002005,0.067820838,-1.029226433,1.075448391,-0.408300768,0
0.311290018,0.544641907,0.130112043,0.098276449,-0.595458065,-0.339955409,0.786421272,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,0.030739705,0.305876054,0.603633992,0.738346817,2.080042484,2.211002005,0.067820838,-1.029226433,1.116078033,-0.547551386,0
0.20748777,0.544641907,0.130112043,-0.093823492,-0.127521121,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,0.030739705,0.305876054,0.587398363,0.753899335,2.080042484,2.211002005,0.067820838,-0.796846684,-1.118552319,-0.303862804,0
0.103685522,0.483793079,0.094913804,-0.226194879,0.025500913,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,0.030739705,0.305876054,0.587398363,0.738346817,2.080042484,2.211002005,0.067820838,1.643140685,1.075448391,1.193081337,0
-0.283576712,0.362095426,0.020088578,-0.371480549,-1.209763909,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,0.030739705,0.305876054,0.587398363,0.738346817,2.080042484,2.211002005,0.067820838,1.255841102,-0.265329821,1.506395228,0
0.09170834,0.311388071,-0.021701285,-0.576494771,-0.375904712,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,0.030739705,0.305876054,0.587398363,0.753899335,2.015799396,2.211002005,-0.008920629,-0.254627269,0.425374106,1.332331955,0
-0.38737896,0.267441696,-0.043716277,-0.750837573,-1.828505176,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,2.729277588,0.305876054,0.587398363,0.753899335,2.015799396,2.211002005,-0.008920629,-1.184146266,0.059707322,-0.26905015,0
0.123647493,0.368856407,0.01130833,-0.883208961,-0.232862376,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,1.380008646,0.305876054,0.587398363,0.772907968,2.015799396,2.211002005,-0.008920629,-0.641926851,-0.752885534,-1.417867747,0
-0.187759252,0.338431994,0.01130833,-0.578109056,0.722970907,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,0.030739705,0.305876054,0.587398363,0.753899335,2.015799396,2.211002005,-0.008920629,1.217111144,1.156707676,1.227893992,0
-0.315515866,0.280963657,-0.045904902,-0.839623261,-2.022554857,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,0.030739705,0.305876054,0.572638702,0.772907968,2.015799396,2.211002005,-0.078685596,1.604410726,-0.305959463,0.148701704,0
0.01585285,0.199831888,-0.081103141,-1.083380327,-0.80946714,-0.352755846,-0.789064651,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,0.030739705,0.305876054,0.572638702,0.753899335,2.015799396,2.211002005,-0.078685596,-0.293357227,0.384744464,-0.303862804,0
-0.447264872,0.067992764,-0.153713994,-1.117280317,-1.121055484,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,0.030739705,0.305876054,0.572638702,0.772907968,2.015799396,2.140051092,-0.078685596,-0.719386768,1.441115176,-1.139366511,0
-0.247645165,-0.009758515,-0.219733223,-1.130194598,-0.699690464,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,1.380008646,0.305876054,0.587398363,0.772907968,2.015799396,2.140051092,-0.078685596,-0.796846684,-0.915404105,-1.731181637,0
-0.048025457,0.024046389,-0.202121229,-1.107594606,0.055440007,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,0.030739705,0.305876054,0.572638702,0.772907968,2.015799396,2.140051092,-0.078685596,-0.564466935,-0.509107677,-0.547551386,0
-0.419318113,0.047709822,-0.180131985,-0.986523215,-0.094255461,-0.352755846,-0.789064651,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,0.030739705,0.305876054,0.572638702,0.772907968,2.015799396,2.140051092,-0.078685596,1.488220852,1.563004104,1.262706646,0
0.007868062,0.12208061,-0.131724751,-1.115666031,-1.630020074,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,0.030739705,-1.522076219,0.572638702,0.772907968,2.015799396,2.082000345,-0.141474069,1.565680768,-1.077922676,0.601266212,0
-0.071979821,0.193070907,-0.09652651,-1.278708838,-1.09111639,-0.339955409,0.786421272,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,0.030739705,0.305876054,0.572638702,0.788460486,2.015799396,2.082000345,-0.141474069,-0.758116726,1.400485533,1.471582573,0
0.123647493,0.257300225,-0.059113898,-1.362651669,-0.980230859,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,1.380008646,0.305876054,0.559355006,0.753899335,2.015799396,2.082000345,-0.141474069,1.604410726,-1.077922676,1.262706646,0
0.007868062,0.3012466,-0.030507282,-1.302923116,-0.75513323,-0.339955409,0.786421272,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,-1.318529236,0.305876054,0.572638702,0.753899335,2.015799396,2.082000345,-0.141474069,-1.803825598,-1.037293033,-0.060174223,0
-0.111903762,0.243778263,-0.052522274,-1.154408877,-0.768439493,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,-1.318529236,0.305876054,0.572638702,0.772907968,1.945131997,2.082000345,-0.141474069,-1.067956392,0.506633392,-1.000115894,0
0.103685522,0.243778263,-0.054710899,-1.009123208,-0.362598448,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,-1.318529236,0.305876054,0.587398363,0.772907968,1.945131997,2.082000345,-0.141474069,-0.8743066,-0.590366963,1.297519301,0
-0.087949398,0.216734341,-0.067919895,-0.910651809,-0.318244235,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,1.380008646,0.305876054,0.572638702,0.753899335,1.945131997,2.082000345,-0.211239037,-0.44827706,-0.99666339,-0.234237495,0
-0.05201785,0.206592869,-0.081103141,-0.910651809,-0.822773404,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,0.030739705,0.305876054,0.587398363,0.753899335,1.887313216,2.082000345,-0.211239037,-0.990496475,-0.265329821,0.879767447,0
0.055776792,0.250539244,-0.059113898,-1.057551764,-1.325084862,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,-1.318529236,0.305876054,0.572638702,0.772907968,1.887313216,2.082000345,-0.211239037,-0.215897311,-0.99666339,1.436769919,0
0.319274807,0.362095426,0.006905332,-1.222208855,-1.289601492,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,0.030739705,0.305876054,0.572638702,0.772907968,1.887313216,2.017499517,-0.281004009,1.759330559,-0.305959463,1.297519301,0
0.139617069,0.355334446,0.01130833,-1.241580278,-0.622070592,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,0.030739705,0.305876054,0.587398363,0.772907968,1.887313216,2.017499517,-0.281004009,1.565680768,-0.10281125,1.262706646,0
-0.227683194,0.351953956,0.01130833,-1.126966028,-1.062286152,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,0.030739705,-1.522076219,0.587398363,0.788460486,1.887313216,2.017499517,-0.281004009,-0.603196893,1.441115176,-1.800806946,0
-0.251637559,0.318149051,0.004690958,-1.026880345,-0.330441643,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,-1.318529236,-1.522076219,0.572638702,0.805741061,1.887313216,2.017499517,-0.281004009,-0.796846684,-0.99666339,-0.617176695,0
-0.155820099,0.274202676,-0.045904902,-0.947780369,-0.109779436,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,1.380008646,0.305876054,0.559355006,0.788460486,1.887313216,2.017499517,-0.281004009,-0.796846684,1.847411603,1.297519301,0
0.383153113,0.382378369,0.020088578,-0.807337556,0.022174347,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,0.030739705,0.305876054,0.559355006,0.772907968,1.887313216,2.017499517,-0.281004009,1.52695081,-0.54973732,0.009451086,0
0.574788034,0.477032099,0.081704809,-0.692723306,0.446865934,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,0.030739705,0.305876054,0.559355006,0.772907968,1.887313216,2.017499517,-0.281004009,0.21013223,-0.956033748,0.009451086,0
0.215472559,0.477032099,0.090510806,-0.26978058,1.379413255,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,0.030739705,0.305876054,0.559355006,0.788460486,1.816645817,2.017499517,-0.281004009,1.52695081,1.35985589,-0.651989349,0
0.01585285,0.463510138,0.086107807,0.214504983,1.2219558,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,0.030739705,0.305876054,0.572638702,0.788460486,1.816645817,1.946548604,-0.281004009,1.565680768,-0.265329821,1.401957264,0
0.047792003,0.426324744,0.06190419,0.450190625,0.809461622,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,0.030739705,0.305876054,0.587398363,0.788460486,1.758827035,1.946548604,-0.357745475,-0.409547102,0.344114821,-0.721614658,0
0.331251989,0.426324744,0.064092815,0.700404832,1.50138734,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,1.380008646,0.305876054,0.587398363,0.788460486,1.758827035,1.888497857,-0.357745475,-1.10668635,1.481744818,-0.721614658,0
0.175548617,0.433085725,0.064092815,0.703633403,-0.342639052,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,-1.318529236,0.305876054,0.587398363,0.805741061,1.758827035,1.888497857,-0.357745475,-0.758116726,-1.037293033,1.436769919,0
0.139617069,0.419563763,0.055312566,0.551890593,0.699684945,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,0.030739705,0.305876054,0.587398363,0.788460486,1.758827035,1.888497857,-0.427510443,-1.029226433,-1.240441247,-1.104553857,0
-0.05201785,0.412802782,0.044292196,0.605162005,0.431341959,-0.339955409,0.786421272,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,0.030739705,0.305876054,0.587398363,0.788460486,1.758827035,1.888497857,-0.427510443,-0.719386768,1.35985589,1.227893992,0
0.171556223,0.470271119,0.086107807,0.524447744,-0.471266268,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,0.030739705,0.305876054,0.587398363,0.805741061,1.758827035,1.888497857,-0.427510443,-1.842555556,-0.265329821,-0.686802003,0
0.550833668,0.520978474,0.116903049,0.425976346,0.87377523,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,0.030739705,0.305876054,0.587398363,0.805741061,1.694583947,1.888497857,-0.427510443,-0.796846684,-0.54973732,0.322764976,0
0.379160719,0.551402887,0.145509664,0.553504878,0.919238298,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,1.380008646,0.305876054,0.587398363,0.805741061,1.694583947,1.817546944,-0.427510443,1.604410726,1.319226247,1.36714461,0
0.419084661,0.676481031,0.207125895,0.64067628,0.647568746,-0.339955409,0.786421272,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,1.380008646,0.305876054,0.587398363,0.788460486,1.694583947,1.817546944,-0.427510443,1.604410726,-0.915404105,0.322764976,0
0.646651128,0.727188387,0.245594198,0.756904815,-0.208467559,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,1.380008646,0.305876054,0.603633992,0.788460486,1.694583947,1.817546944,-0.490298916,-0.177167352,-0.184070535,-1.557118365,0
0.367183537,0.747471329,0.260991818,0.64067628,0.146366143,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,0.030739705,-1.522076219,0.603633992,0.788460486,1.694583947,1.817546944,-0.490298916,-0.44827706,-0.387218749,-2.392622072,0
0.043799609,0.703524954,0.235732511,0.547047737,0.067637415,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,-1.318529236,-1.522076219,0.587398363,0.788460486,1.623916548,1.817546944,-0.490298916,-0.680656809,-0.793515177,0.183514358,0
-0.091941792,0.673100541,0.218120517,0.671347698,1.551285829,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,0.030739705,0.305876054,0.587398363,0.805741061,1.623916548,1.759496197,-0.490298916,-1.455255974,1.319226247,-0.164612187,0
0.359198749,0.652817598,0.204911521,0.9441619,1.667715637,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,0.030739705,0.305876054,0.587398363,0.788460486,1.623916548,1.759496197,-0.490298916,-0.719386768,-0.224700178,-1.139366511,0
0.331251989,0.646056618,0.200508523,1.037790442,0.893734626,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,0.030739705,0.305876054,0.587398363,0.788460486,1.566097767,1.759496197,-0.490298916,1.643140685,-0.224700178,1.297519301,0
0.439046631,0.723807897,0.246727133,1.002276168,-0.074296066,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.123431241,0.095846518,1.380008646,0.305876054,0.587398363,0.788460486,1.566097767,1.759496197,-0.490298916,-0.603196893,-1.240441247,1.506395228,0
0.035814822,0.652817598,0.213717519,0.727847681,-0.190725873,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,0.030739705,0.305876054,0.587398363,0.788460486,1.566097767,1.759496197,-0.490298916,-0.177167352,1.319226247,0.427202939,0
0.319274807,0.477032099,0.097102429,0.291990674,-0.676404502,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.123431241,0.095846518,0.030739705,0.305876054,0.572638702,0.788460486,1.495430368,1.759496197,-0.490298916,0.326322105,-0.305959463,0.705704175,0
0.199502982,0.443227195,0.081704809,-0.063152073,-1.072265851,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,-1.318529236,-1.522076219,0.559355006,0.788460486,1.495430368,1.694995369,-0.560063884,-0.409547102,-0.915404105,-0.512738731,0
0.01585285,0.426324744,0.066307189,-0.234266305,-0.606546617,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,0.030739705,0.305876054,0.559355006,0.788460486,1.437611587,1.694995369,-0.560063884,1.875520434,1.197337319,-0.721614658,0
0.139617069,0.375617388,0.028894575,-0.297223428,0.674181273,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,-1.318529236,0.305876054,0.559355006,0.788460486,1.495430368,1.694995369,-0.560063884,0.326322105,-1.28107089,-0.060174223,0
-0.547074727,0.216734341,-0.065705521,-0.176152037,-0.230644665,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,0.030739705,0.305876054,0.572638702,0.788460486,1.437611587,1.694995369,-0.560063884,-0.409547102,1.278596604,-0.060174223,0
0.183533405,0.166026985,-0.100903761,-0.528066215,-1.331737994,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,0.030739705,0.305876054,0.559355006,0.788460486,1.437611587,1.694995369,-0.560063884,0.171402272,-0.712255891,0.601266212,0
0.347221566,0.162646494,-0.109709758,-0.597480478,-0.014417879,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,0.030739705,0.305876054,0.559355006,0.788460486,1.437611587,1.624044456,-0.629828856,-0.680656809,-1.687367317,0.775329484,0
0.159579041,0.193070907,-0.08550614,-0.41506625,0.414709129,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.110603632,0.095846518,0.030739705,0.305876054,0.559355006,0.805741061,1.437611587,1.624044456,-0.629828856,1.410760935,-0.346589106,-0.686802003,0
0.075738762,0.311388071,-0.028318657,-0.285923432,-0.102017448,-0.359156065,-1.970679096,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,0.030739705,0.305876054,0.559355006,0.805741061,1.373368499,1.624044456,-0.629828856,0.132672314,-1.077922676,-0.303862804,0
0.291328048,0.439846706,0.066307189,-0.26655201,-0.103126304,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,0.030739705,0.305876054,0.559355006,0.788460486,1.373368499,1.565993709,-0.629828856,-0.254627269,1.278596604,-2.044495527,0
0.463000996,0.463510138,0.079516183,-0.243952017,-0.066534078,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.110181039,-1.318529236,0.305876054,0.572638702,0.788460486,1.373368499,1.565993709,-0.629828856,-1.222876225,-1.077922676,-0.477926077,0
0.463000996,0.49055406,0.097102429,-0.240723446,-0.005547036,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,-1.318529236,0.305876054,0.559355006,0.788460486,1.373368499,1.565993709,-0.629828856,-0.835576642,1.400485533,-1.383055093,0
0.399122691,0.537880926,0.127923419,-0.169694897,0.105338496,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,0.030739705,0.305876054,0.572638702,0.772907968,1.373368499,1.565993709,-0.629828856,1.217111144,-0.874774462,0.183514358,0
