0.039807216,0.406041801,0.055312566,-0.243952017,-0.683057634,-0.269605036,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,-1.318529236,-1.522076219,0.485556697,0.68650509,0.852999471,0.727482926,-0.008920629,-0.913036559,-0.387218749,-0.199424841,0
0.143609464,0.433085725,0.079516183,-0.045394936,0.420253406,-0.339955409,0.786421272,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,0.030739705,0.305876054,0.587398363,0.788460486,1.373368499,1.565993709,-0.706570318,-0.796846684,1.35985589,-2.462247381,0
0.139617069,0.267441696,-0.037098905,0.128947867,-0.129738831,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,0.030739705,0.305876054,0.587398363,0.788460486,1.309125407,1.495042796,-0.629828856,-0.796846684,-1.362330175,-1.870432255,0
0.151594252,0.355334446,0.006905332,0.178990709,0.298279321,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,0.030739705,0.305876054,0.587398363,0.772907968,1.244882319,1.495042796,-0.706570318,1.681870643,1.35985589,-0.303862804,0
0.035814822,0.382378369,0.031108948,0.372704935,1.586769199,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.123431241,0.095846518,1.380008646,0.305876054,0.572638702,0.788460486,1.244882319,1.436992049,-0.706570318,-0.758116726,-1.037293033,1.088643374,0
-0.191751646,0.38913935,0.044292196,0.321047807,0.009976939,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.123431241,0.095846518,1.380008646,-1.522076219,0.559355006,0.788460486,1.244882319,1.436992049,-0.706570318,-0.951766517,0.750411249,-1.696368983,0
-0.195744041,0.318149051,-0.004115039,0.211276413,-0.033268418,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,1.380008646,0.305876054,0.559355006,0.788460486,1.244882319,1.436992049,-0.77633529,-0.215897311,1.563004104,-1.313429784,0
0.183533405,0.38913935,0.024491576,0.180604994,0.436886236,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,0.030739705,0.305876054,0.559355006,0.805741061,1.244882319,1.436992049,-0.77633529,1.449490893,-0.671626248,1.401957264,0
0.035814822,0.419563763,0.053098193,0.214504983,-0.214011835,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.110181039,0.030739705,0.305876054,0.559355006,0.788460486,1.244882319,1.436992049,-0.77633529,1.720600601,-1.443589461,-0.129799532,0
-0.151827704,0.38913935,0.028894575,-0.019566373,-1.045653323,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.110603632,0.095846518,0.030739705,0.305876054,0.559355006,0.788460486,1.17421492,1.372491221,-0.77633529,0.21013223,-0.184070535,-0.930490585,0
0.223457346,0.439846706,0.06190419,-0.303680569,-1.267424386,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.123431241,0.110181039,0.030739705,0.305876054,0.559355006,0.788460486,1.17421492,1.372491221,-0.77633529,-0.835576642,-0.143440892,-1.139366511,0
0.311290018,0.439846706,0.066307189,-0.436051957,0.177414092,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.110181039,-1.318529236,0.305876054,0.559355006,0.805741061,1.17421492,1.372491221,-0.77633529,-0.680656809,1.319226247,-0.303862804,0
0.44703142,0.500695532,0.088296432,-0.284309147,-0.304937972,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.123431241,0.095846518,1.380008646,-1.522076219,0.587398363,0.805741061,1.109971832,1.372491221,-0.77633529,-0.409547102,-1.118552319,-0.303862804,0
0.431061843,0.652817598,0.200508523,-0.34726627,-0.332659354,-0.339955409,0.786421272,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.123431241,0.095846518,1.380008646,-1.522076219,0.559355006,0.805741061,1.109971832,1.307990389,-0.839123763,1.643140685,-0.265329821,1.401957264,0
0.439046631,0.733949368,0.256614569,-0.42475196,-0.629832579,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.110181039,1.380008646,0.305876054,0.572638702,0.788460486,1.109971832,1.307990389,-0.839123763,0.21013223,-1.037293033,0.253139667,0
0.734483799,0.804939665,0.289598434,-0.302066285,1.158751046,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.110181039,0.030739705,0.305876054,0.587398363,0.788460486,1.109971832,1.243489561,-0.839123763,-0.215897311,0.709781606,-0.094986878,0
0.435054237,0.75423231,0.263206191,0.170919282,0.103120786,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.095846518,1.380008646,-1.522076219,0.587398363,0.772907968,1.109971832,1.243489561,-0.839123763,0.055212397,1.278596604,-0.094986878,0
-0.119888551,0.723807897,0.229115139,0.169304998,-0.752915519,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.095846518,0.030739705,0.305876054,0.587398363,0.772907968,1.109971832,1.243489561,-0.839123763,-0.022247519,-0.834144819,-1.800806946,0
0.634673946,0.923256828,0.362209286,0.093433592,-0.272781167,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.095846518,0.030739705,0.305876054,0.587398363,0.772907968,1.05215305,1.243489561,-0.839123763,1.991710309,-0.265329821,-0.234237495,0
0.403115084,1.082139875,0.467829754,0.064376458,0.212897462,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.123431241,0.110181039,0.030739705,0.305876054,0.587398363,0.772907968,1.05215305,1.243489561,-0.839123763,0.519971896,0.62852232,-0.686802003,0
0.459008602,1.099042328,0.485441748,0.137019293,0.788393371,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.123431241,0.110181039,-1.318529236,0.305876054,0.587398363,0.753899335,1.05215305,1.243489561,-0.839123763,0.403782021,-0.99666339,-0.303862804,0
0.391137902,1.001008107,0.426014142,0.22903355,0.680834406,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.123431241,0.110181039,0.030739705,0.305876054,0.587398363,0.753899335,1.05215305,1.243489561,-0.839123763,0.442511979,-1.118552319,0.113889049,0
0.59075761,0.943539771,0.393030276,0.204819273,-0.277216588,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.123431241,0.095846518,0.030739705,0.305876054,0.587398363,0.772907968,1.05215305,1.172538648,-0.90888873,0.365052063,-0.427848392,-0.756427312,0
1.165662369,1.082139875,0.45021776,0.285533533,0.372572627,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.123431241,0.110181039,0.030739705,0.305876054,0.587398363,0.753899335,1.05215305,1.172538648,-0.90888873,0.171402272,-0.793515177,-1.90524491,0
1.241517858,1.433710875,0.764864787,0.264547825,-0.180746176,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.123431241,0.110181039,1.380008646,3.9617806,0.603633992,0.753899335,1.05215305,1.108037821,-0.90888873,-1.145416308,-0.10281125,-1.243804475,0
1.029920967,1.426949894,0.951876356,0.238719262,0.380334614,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,-1.318529236,0.305876054,0.603633992,0.753899335,1.05215305,1.108037821,-0.90888873,-1.029226433,-0.305959463,-0.443113422,0
1.209578705,1.447232836,0.824266645,0.41790492,1.066716055,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,-1.318529236,0.305876054,0.603633992,0.753899335,0.987909958,1.108037821,-0.90888873,1.604410726,1.197337319,1.6804585,0
0.482962968,1.376242538,0.696656933,0.629376283,0.999075881,-0.339955409,0.786421272,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,0.030739705,-1.522076219,0.603633992,0.772907968,0.987909958,1.108037821,-0.90888873,-1.300336141,-0.915404105,-1.417867747,0
0.359198749,1.244403414,0.602031088,0.731076251,1.264092302,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.123431241,0.095846518,1.380008646,0.305876054,0.587398363,0.772907968,0.987909958,1.108037821,-0.90888873,0.403782021,-0.305959463,-0.860865276,0
0.355206354,1.186935077,0.57785322,0.90703334,1.175383877,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.110603632,0.095846518,0.030739705,-1.522076219,0.603633992,0.772907968,0.92366687,1.108037821,-0.90888873,-0.796846684,1.197337319,0.949392756,0
0.419084661,1.001008107,0.432631514,0.91349048,-0.217338401,-0.339955409,0.983357015,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.123431241,0.110181039,0.030739705,0.305876054,0.587398363,0.753899335,0.92366687,1.108037821,-0.978653698,1.488220852,-0.915404105,-1.974870218,0
0.415092267,0.84888604,0.333602671,0.622919142,0.302714742,-0.339955409,0.786421272,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,1.380008646,0.305876054,0.587398363,0.772907968,0.92366687,1.049987073,-0.978653698,1.604410726,-0.874774462,1.471582573,0
0.702544646,0.828603098,0.31820505,0.388847786,-0.932550081,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.110181039,-1.318529236,-1.522076219,0.587398363,0.772907968,0.92366687,1.049987073,-0.978653698,1.604410726,-0.793515177,1.576020536,0
0.614711975,0.815081137,0.300618805,0.048233607,0.212897462,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,1.380008646,0.305876054,0.587398363,0.788460486,0.92366687,1.049987073,-0.978653698,-0.990496475,-0.793515177,0.009451086,0
0.20748777,0.75423231,0.274200814,0.006262191,-0.665315949,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,1.380008646,-1.522076219,0.587398363,0.772907968,0.92366687,1.049987073,-0.978653698,-0.990496475,0.18159625,-0.060174223,0
-0.000116726,0.659578579,0.20931452,-0.18906632,-0.701908175,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.110603632,0.110181039,0.030739705,-1.522076219,0.587398363,0.772907968,0.92366687,0.985486241,-0.978653698,0.093942355,0.91292982,-0.791239967,0
0.399122691,0.652817598,0.202722896,-0.26655201,-0.875998459,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,0.030739705,0.305876054,0.572638702,0.772907968,0.92366687,0.985486241,-0.978653698,0.171402272,1.400485533,-0.408300768,0
0.367183537,0.659578579,0.215931892,-0.331123419,0.781740239,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.095846518,-1.318529236,-1.522076219,0.587398363,0.772907968,0.852999471,0.985486241,-0.978653698,0.403782021,0.019077679,-0.199424841,0
0.367183537,0.608871224,0.180707903,-0.047009221,0.61319423,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,-1.318529236,0.305876054,0.572638702,0.772907968,0.852999471,0.985486241,-0.978653698,0.442511979,-2.296811959,-0.408300768,0
0.490947755,0.652817598,0.204911521,-0.001809235,-0.059880946,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.123431241,0.110181039,0.030739705,0.305876054,0.572638702,0.772907968,0.852999471,0.985486241,-0.978653698,0.674891729,-1.159181961,-0.791239967,0
0.49494015,0.683242012,0.231329513,-0.237494876,-0.789507745,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,0.030739705,0.305876054,0.559355006,0.772907968,0.852999471,0.920985413,-1.055395164,1.759330559,-1.28107089,-0.025361569,0
0.267373683,0.564924849,0.138918041,-0.30690914,-0.378122422,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,0.030739705,-1.522076219,0.572638702,0.772907968,0.788756383,0.920985413,-1.055395164,1.759330559,0.466003749,1.297519301,0
0.243419318,0.710285935,0.229115139,-0.281080577,-0.548886141,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,0.030739705,-1.522076219,0.559355006,0.772907968,0.788756383,0.920985413,-1.055395164,1.759330559,0.506633392,0.984205411,0
0.335244384,0.804939665,0.304996055,-0.42152339,-0.714105583,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,-1.318529236,0.305876054,0.559355006,0.772907968,0.788756383,0.920985413,-1.055395164,-1.029226433,1.278596604,1.332331955,0
0.039807216,0.727188387,0.254400195,-0.42475196,0.053222296,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,1.380008646,0.305876054,0.559355006,0.788460486,0.788756383,0.920985413,-1.055395164,-0.990496475,1.766152318,-0.060174223,0
0.127639887,0.75423231,0.254400195,-0.250409158,0.1374953,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,0.030739705,0.305876054,0.559355006,0.788460486,0.730937602,0.850034501,-1.125160136,0.171402272,1.80678196,-0.756427312,0
0.159579041,0.791417704,0.285195436,-0.07768064,0.749583434,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,0.030739705,0.305876054,0.559355006,0.788460486,0.730937602,0.850034501,-1.125160136,0.365052063,-0.834144819,-0.129799532,0
0.582772821,0.804939665,0.300618805,0.140247864,1.244132906,-0.339955409,0.786421272,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,-1.318529236,-1.522076219,0.559355006,0.805741061,0.730937602,0.850034501,-1.125160136,0.442511979,-1.077922676,-0.826052621,0
0.355206354,0.784656723,0.283006811,0.363019223,0.869339809,-0.352755846,-0.986000394,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.123431241,0.110181039,0.030739705,0.305876054,0.559355006,0.805741061,0.730937602,0.850034501,-1.125160136,1.565680768,0.384744464,-0.129799532,0
0.147601858,0.659578579,0.215931892,0.408219209,-0.143045095,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.123431241,0.095846518,0.030739705,0.305876054,0.559355006,0.805741061,0.730937602,0.785533673,-1.125160136,-0.796846684,1.156707676,1.36714461,0
0.466993391,0.659578579,0.213717519,0.348490656,0.669745852,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,-1.318529236,0.305876054,0.559355006,0.805741061,0.730937602,0.785533673,-1.125160136,-0.990496475,-0.712255891,1.506395228,0
0.139617069,0.646056618,0.202722896,0.396919212,0.362592929,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,0.030739705,0.305876054,0.559355006,0.805741061,0.666694514,0.785533673,-1.125160136,-0.796846684,1.80678196,1.332331955,0
0.514902121,0.696763973,0.224712141,0.351719227,1.208649535,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,1.380008646,0.305876054,0.559355006,0.805741061,0.666694514,0.785533673,-1.125160136,-1.029226433,-1.321700533,-0.338675459,0
0.546841273,0.872549472,0.342408668,0.760133385,0.984660762,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,-1.318529236,0.305876054,0.572638702,0.805741061,0.666694514,0.785533673,-1.125160136,-0.060977478,-0.874774462,-0.58236404,0
0.315282412,0.960442222,0.406213524,0.90703334,0.68194326,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,1.380008646,0.305876054,0.587398363,0.788460486,0.602451422,0.727482926,-1.125160136,0.365052063,0.059707322,-0.373488113,0
0.598742398,1.011149578,0.441437511,0.784347663,-0.311591103,-0.346355627,-0.198257429,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,0.030739705,-1.522076219,0.559355006,0.788460486,0.602451422,0.727482926,-1.125160136,0.171402272,0.262855535,-0.617176695,0
0.355206354,1.044954481,0.463426756,0.484090614,-0.561083549,-0.346355627,-0.198257429,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,0.030739705,0.305876054,0.572638702,0.788460486,0.602451422,0.727482926,-1.18794861,0.519971896,0.709781606,-0.826052621,0
0.466993391,1.099042328,0.485441748,0.490547755,0.432450814,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,1.380008646,0.305876054,0.572638702,0.788460486,0.602451422,0.727482926,-1.18794861,0.326322105,0.506633392,-0.164612187,0
0.642658734,1.075378896,0.485441748,0.580947726,0.683052116,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,-1.318529236,-3.350028492,0.559355006,0.788460486,0.602451422,0.727482926,-1.18794861,0.519971896,1.197337319,-1.278617129,0
0.466993391,0.980725165,0.428228515,0.647133421,0.81722361,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,1.380008646,0.305876054,0.587398363,0.788460486,0.602451422,0.727482926,-1.18794861,0.055212397,-0.143440892,-1.069741203,0
0.678590281,0.909734866,0.375418282,0.727847681,-0.148589371,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,0.030739705,0.305876054,0.603633992,0.772907968,0.531784023,0.727482926,-1.18794861,0.636161771,-0.752885534,1.610833191,0
0.470985785,0.916495847,0.366612285,0.446962054,-0.200705572,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,0.030739705,-1.522076219,0.587398363,0.772907968,0.531784023,0.662982098,-1.18794861,-0.990496475,-0.224700178,0.009451086,0
0.61071958,0.93677879,0.382009906,0.411447779,0.27499336,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,0.030739705,0.305876054,0.603633992,0.772907968,0.467540935,0.662982098,-1.18794861,-0.8743066,1.237966962,-0.373488113,0
0.658628311,0.872549472,0.340220043,0.56964773,0.801699635,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,1.380008646,0.305876054,0.603633992,0.772907968,0.467540935,0.662982098,-1.18794861,1.372030977,1.116078033,-0.443113422,0
0.622696763,0.828603098,0.309399053,0.674576269,1.077804609,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,2.729277588,0.305876054,0.587398363,0.772907968,0.467540935,0.662982098,-1.18794861,1.991710309,-0.10281125,1.05383072,0
0.403115084,0.767754271,0.263206191,0.516376318,-0.671969081,-0.339955409,0.786421272,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,0.030739705,0.305876054,0.587398363,0.772907968,0.467540935,0.598481266,-1.18794861,0.519971896,-0.346589106,-1.174179166,0
0.155586646,0.733949368,0.242324134,0.290376388,-0.045465827,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,0.030739705,0.305876054,0.572638702,0.753899335,0.467540935,0.598481266,-1.18794861,-1.222876225,-0.265329821,-1.000115894,0
0.071746368,0.696763973,0.231329513,0.166076427,-0.271672312,-0.339955409,0.786421272,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,0.030739705,0.305876054,0.587398363,0.772907968,0.467540935,0.598481266,-1.18794861,-1.029226433,-0.143440892,1.471582573,0
0.534864092,0.75423231,0.247808572,-0.00342352,-0.462395426,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,0.030739705,0.305876054,0.587398363,0.753899335,0.467540935,0.598481266,-1.18794861,-1.067956392,0.91292982,-0.408300768,0
0.283343259,0.804939665,0.294001433,-0.069609214,-0.127521121,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,-1.318529236,0.305876054,0.587398363,0.753899335,0.409722153,0.598481266,-1.18794861,0.519971896,1.197337319,0.079076395,0
0.658628311,0.791417704,0.285195436,0.007876476,0.984660762,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,0.030739705,2.133828328,0.587398363,0.753899335,0.409722153,0.598481266,-1.18794861,-0.641926851,-0.834144819,-0.651989349,0
0.20748777,0.828603098,0.304996055,0.056305033,-0.28165201,-0.352755846,-0.789064651,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,-1.318529236,0.305876054,0.587398363,0.772907968,0.409722153,0.598481266,-1.18794861,1.836790476,-0.265329821,1.36714461,0
0.466993391,0.886071434,0.344623041,0.104733589,0.61097652,-0.33355519,1.968035717,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,0.030739705,0.305876054,0.587398363,0.772907968,0.409722153,0.527530353,-1.18794861,-0.913036559,1.35985589,-2.740748617,0
0.498932544,0.906354376,0.366612285,0.233876406,0.311585585,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,0.030739705,0.305876054,0.587398363,0.772907968,0.409722153,0.527530353,-1.257713577,0.519971896,-1.240441247,-0.721614658,0
0.594750004,0.835364078,0.31820505,0.254862113,0.202917764,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,0.030739705,0.305876054,0.587398363,0.772907968,0.409722153,0.463029525,-1.257713577,-0.641926851,-0.265329821,0.566453557,0
0.283343259,0.798178684,0.283006811,0.135405008,0.116427049,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,0.030739705,0.305876054,0.587398363,0.772907968,0.409722153,0.463029525,-1.257713577,1.333301019,1.278596604,-1.139366511,0
0.395130296,0.791417704,0.280818186,0.072447885,-0.688601911,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,0.030739705,0.305876054,0.587398363,0.772907968,0.409722153,0.463029525,-1.257713577,-1.76509564,-0.265329821,-1.800806946,0
0.363191143,0.842125059,0.327011047,-0.200366316,-1.187586803,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,0.030739705,-1.522076219,0.587398363,0.772907968,0.345479065,0.463029525,-1.334455044,1.488220852,-0.99666339,1.715271154,0
0.163571434,0.791417704,0.283006811,-0.487709084,-0.936985501,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,0.030739705,0.305876054,0.587398363,0.772907968,0.345479065,0.463029525,-1.334455044,1.488220852,-1.037293033,0.218327012,0
0.538856486,0.811700646,0.291812808,-0.560351918,-0.938094357,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,0.030739705,0.305876054,0.587398363,0.772907968,0.281235973,0.463029525,-1.334455044,0.597431812,-0.224700178,-0.477926077,0
0.167563828,0.815081137,0.300618805,-0.641066179,0.287190767,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,-1.318529236,0.305876054,0.587398363,0.753899335,0.281235973,0.404978778,-1.334455044,0.287592147,-0.224700178,0.009451086,0
-0.119888551,0.747471329,0.258803193,-0.561966204,-0.829426536,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,1.380008646,0.305876054,0.587398363,0.772907968,0.281235973,0.404978778,-1.334455044,0.403782021,0.344114821,-1.104553857,0
0.1875258,0.690002993,0.220334891,-0.234266305,1.50360505,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,1.380008646,0.305876054,0.572638702,0.753899335,0.281235973,0.404978778,-1.334455044,-0.370817143,-1.118552319,-1.174179166,0
0.167563828,0.767754271,0.249997197,-0.179380608,-0.754024374,-0.352755846,-0.789064651,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,0.030739705,0.305876054,0.587398363,0.753899335,0.281235973,0.404978778,-1.334455044,-0.138437394,-0.590366963,0.218327012,0
0.502924938,0.804939665,0.283006811,-0.153552045,0.219550593,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,0.030739705,0.305876054,0.587398363,0.772907968,0.281235973,0.404978778,-1.334455044,0.636161771,1.237966962,-1.417867747,0
-0.008101515,0.815081137,0.291812808,-0.219737738,-0.80724943,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,-1.318529236,-3.350028492,0.572638702,0.753899335,0.281235973,0.404978778,-1.334455044,-1.10668635,-0.468478034,0.705704175,0
0.30330523,0.791417704,0.285195436,-0.339194844,-0.105344014,-0.339955409,0.786421272,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,-1.318529236,0.305876054,0.572638702,0.753899335,0.210568574,0.404978778,-1.334455044,-0.990496475,0.872300177,0.009451086,0
0.047792003,0.798178684,0.291812808,-0.187452034,0.24394541,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,-1.318529236,-1.522076219,0.587398363,0.753899335,0.210568574,0.34047795,-1.334455044,-1.029226433,-0.427848392,1.610833191,0
0.043799609,0.76099329,0.272012188,-0.329509133,-1.175389395,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,0.030739705,0.305876054,0.559355006,0.753899335,0.210568574,0.34047795,-1.334455044,1.139651228,-0.99666339,0.009451086,0
0.319274807,0.727188387,0.24013551,-0.547437637,-0.639812277,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,1.380008646,0.305876054,0.559355006,0.753899335,0.210568574,0.34047795,-1.334455044,0.442511979,-0.387218749,-0.826052621,0
-0.060002639,0.673100541,0.204911521,-0.747609003,-1.441514671,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,0.030739705,0.305876054,0.559355006,0.753899335,0.146325486,0.34047795,-1.334455044,0.21013223,0.547263035,1.088643374,0
0.019845244,0.639295637,0.196131273,-0.739537577,0.479022738,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,-1.318529236,-1.522076219,0.559355006,0.772907968,0.146325486,0.275977118,-1.334455044,0.442511979,0.62852232,0.009451086,0
-0.143842916,0.49055406,0.094913804,-0.550666207,0.136386444,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,0.030739705,0.305876054,0.572638702,0.772907968,0.146325486,0.275977118,-1.334455044,-1.029226433,-2.9062566,0.462015594,0
0.01585285,0.406041801,0.037700572,-0.382780545,0.420253406,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,0.030739705,0.305876054,0.572638702,0.753899335,0.146325486,0.275977118,-1.334455044,-0.913036559,-0.54973732,-0.651989349,0
0.211480165,0.514217493,0.11250005,-0.260094869,-0.402517239,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,0.030739705,0.305876054,0.559355006,0.772907968,0.146325486,0.275977118,-1.334455044,0.055212397,0.709781606,1.541207882,0
0.055776792,0.608871224,0.163121659,-0.481251943,-1.492522015,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,0.030739705,-1.522076219,0.572638702,0.753899335,0.146325486,0.275977118,-1.334455044,0.21013223,-1.037293033,-0.58236404,0
0.470985785,0.740710348,0.248915758,-0.558737633,-0.444653741,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,1.380008646,0.305876054,0.572638702,0.753899335,0.146325486,0.205026205,-1.257713577,0.946001436,0.831670534,-1.417867747,0
0.175548617,0.683242012,0.218120517,-0.628151897,-0.709670162,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,-1.318529236,0.305876054,0.572638702,0.753899335,0.088506705,0.205026205,-1.257713577,-0.990496475,-1.28107089,1.436769919,0
0.051784398,0.534500435,0.130112043,-0.863837538,-1.118837774,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,-1.318529236,0.305876054,0.587398363,0.753899335,0.088506705,0.205026205,-1.18794861,-0.990496475,0.62852232,-1.034928548,0
0.227449741,0.49055406,0.090510806,-0.912266095,-0.632050289,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,0.030739705,2.133828328,0.559355006,0.738346817,0.088506705,0.205026205,-1.18794861,1.604410726,0.384744464,1.227893992,0
0.315282412,0.483793079,0.081704809,-0.705637588,0.793937647,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,0.030739705,0.305876054,0.572638702,0.753899335,0.088506705,0.140525377,-1.18794861,0.674891729,-1.037293033,-0.965303239,0
-0.227683194,0.406041801,0.039889197,-0.529680499,-0.048792393,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,-1.318529236,0.305876054,0.559355006,0.753899335,0.088506705,0.140525377,-1.18794861,0.752351645,-1.118552319,-0.129799532,0
0.087715945,0.493934551,0.090510806,-0.250409158,0.591017125,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,0.030739705,-1.522076219,0.559355006,0.753899335,0.088506705,0.140525377,-1.18794861,-1.10668635,0.91292982,1.506395228,0
0.1875258,0.683242012,0.200508523,-0.214894883,-0.308264538,-0.346355627,-0.198257429,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,1.380008646,0.305876054,0.559355006,0.753899335,0.024263617,0.140525377,-1.18794861,-0.990496475,-0.062181607,-0.58236404,0
0.466993391,0.777895743,0.272012188,-0.302066285,-1.101096089,-0.346355627,-0.198257429,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,0.030739705,0.305876054,0.559355006,0.753899335,0.024263617,0.140525377,-1.18794861,1.604410726,1.522374461,0.775329484,0
0.70653704,0.855647021,0.322608049,-0.53290907,-0.966924595,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,1.380008646,0.305876054,0.559355006,0.738346817,0.024263617,0.140525377,-1.125160136,0.519971896,-0.99666339,-1.90524491,0
0.993989421,1.017910559,0.428228515,-0.342423415,1.163186468,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,-1.318529236,0.305876054,0.587398363,0.753899335,0.024263617,0.140525377,-1.125160136,0.093942355,-0.99666339,-1.243804475,0
0.854255624,1.105803309,0.503027993,-0.037323509,0.090923377,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,1.380008646,2.133828328,0.587398363,0.738346817,0.024263617,0.08247463,-1.125160136,-1.029226433,-0.184070535,-0.547551386,0
0.263381288,0.916495847,0.384224279,-0.095437777,-0.858256774,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,0.030739705,-1.522076219,0.587398363,0.738346817,-0.039979475,0.08247463,-1.055395164,0.093942355,0.547263035,-1.139366511,0
0.550833668,0.815081137,0.294001433,-0.219737738,0.011085794,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,1.380008646,0.305876054,0.587398363,0.753899335,-0.039979475,0.08247463,-1.055395164,0.519971896,-0.834144819,-0.129799532,0
0.42706945,0.815081137,0.313802051,-0.139023478,0.822767886,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,-1.318529236,0.305876054,0.587398363,0.738346817,-0.039979475,0.08247463,-0.978653698,-1.029226433,-0.062181607,1.36714461,0
0.319274807,0.703524954,0.235732511,0.442119199,1.698763586,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,1.380008646,0.305876054,0.587398363,0.753899335,-0.039979475,0.08247463,-0.90888873,-1.145416308,-0.834144819,-1.034928548,0
0.139617069,0.727188387,0.248915758,0.672961984,0.800590779,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,-1.318529236,-3.350028492,0.587398363,0.753899335,-0.039979475,0.08247463,-0.90888873,-0.951766517,0.344114821,0.35757763,0
0.01585285,0.740710348,0.249997197,0.664890557,-0.225100389,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,-1.318529236,-1.522076219,0.587398363,0.753899335,-0.039979475,0.08247463,-0.839123763,-0.951766517,0.344114821,-0.617176695,0
0.574788034,0.690002993,0.231329513,0.545433452,-0.188508163,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,0.030739705,0.305876054,0.587398363,0.753899335,-0.110646874,0.017973802,-0.839123763,0.132672314,0.709781606,-0.89567793,0
0.431061843,0.815081137,0.285195436,0.413062065,0.157454696,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,0.030739705,0.305876054,0.587398363,0.753899335,-0.110646874,0.017973802,-0.77633529,-0.603196893,0.91292982,-1.52230571,0
0.44703142,0.828603098,0.307210429,0.535747741,0.521159239,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,-1.318529236,0.305876054,0.587398363,0.753899335,-0.110646874,0.017973802,-0.77633529,-0.564466935,0.587892677,-1.417867747,0
0.327259595,0.899593396,0.340220043,0.555119163,0.432450814,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,1.380008646,2.133828328,0.603633992,0.753899335,-0.110646874,0.017973802,-0.77633529,0.597431812,-0.956033748,1.541207882,0
0.730491405,0.957061732,0.395218901,0.458262051,-0.182963887,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,0.030739705,0.305876054,0.587398363,0.753899335,-0.110646874,0.017973802,-0.706570318,-0.758116726,-0.224700178,-1.313429784,0
0.486955362,0.950300751,0.395218901,0.476019188,0.945850826,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,0.030739705,-1.522076219,0.587398363,0.753899335,-0.110646874,0.017973802,-0.629828856,0.326322105,1.034818748,-0.164612187,0
0.558818456,0.906354376,0.362209286,0.550276308,1.090002017,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,0.030739705,0.305876054,0.587398363,0.753899335,-0.174889962,0.017973802,-0.629828856,0.636161771,0.791040891,-0.303862804,0
0.147601858,0.84888604,0.322608049,0.624533427,0.084270245,-0.339955409,0.786421272,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,0.030739705,0.305876054,0.587398363,0.753899335,-0.174889962,-0.04652703,-0.629828856,1.798060518,0.18159625,1.471582573,0
0.227449741,0.835364078,0.311613427,0.435662058,-0.838297379,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,-1.318529236,0.305876054,0.572638702,0.753899335,-0.174889962,-0.04652703,-0.629828856,1.798060518,-0.54973732,1.471582573,0
0.379160719,0.777895743,0.291812808,0.112805016,-1.653306036,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,0.030739705,0.305876054,0.587398363,0.738346817,-0.174889962,-0.04652703,-0.490298916,0.403782021,-0.752885534,-0.651989349,0
0.051784398,0.652817598,0.215931892,-0.234266305,-1.098878378,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,-1.318529236,-1.522076219,0.572638702,0.753899335,-0.174889962,-0.04652703,-0.490298916,-0.641926851,1.725522675,-0.860865276,0
0.518894514,0.608871224,0.185110902,-0.423137676,-0.337094776,-0.339955409,0.786421272,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,1.380008646,0.305876054,0.587398363,0.753899335,-0.232708744,-0.04652703,-0.490298916,-0.951766517,1.928670889,1.576020536,0
0.243419318,0.639295637,0.191728274,-0.303680569,0.002214952,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,0.030739705,0.305876054,0.587398363,0.738346817,-0.232708744,-0.04652703,-0.427510443,1.914250392,-0.834144819,1.506395228,0
0.459008602,0.676481031,0.20931452,-0.290766288,0.023283203,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,-1.318529236,0.305876054,0.587398363,0.738346817,-0.232708744,-0.04652703,-0.427510443,1.720600601,1.197337319,1.610833191,0
0.490947755,0.639295637,0.196131273,-0.214894883,0.36702835,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,0.030739705,0.305876054,0.559355006,0.753899335,-0.232708744,-0.04652703,-0.281004009,0.713621687,1.278596604,1.541207882,0
0.223457346,0.585207791,0.152127036,-0.027637799,1.160968757,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,0.030739705,0.305876054,0.572638702,0.753899335,-0.232708744,-0.117477943,-0.281004009,0.21013223,-0.874774462,-0.338675459,0
0.103685522,0.49055406,0.101505428,0.106347874,-0.533362167,-0.339955409,0.786421272,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,0.030739705,-1.522076219,0.559355006,0.753899335,-0.232708744,-0.117477943,-0.211239037,1.139651228,-0.265329821,0.287952321,0
0.319274807,0.551402887,0.130112043,0.093433592,0.562186887,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,0.030739705,0.305876054,0.559355006,0.738346817,-0.232708744,-0.117477943,-0.141474069,-0.060977478,0.669151963,-0.547551386,0
0.894179566,0.659578579,0.204911521,0.346876371,1.118832255,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,-1.318529236,-1.522076219,0.587398363,0.753899335,-0.232708744,-0.181978771,-0.141474069,1.759330559,0.669151963,1.262706646,0
0.550833668,0.75423231,0.263206191,0.308133526,-0.40473495,-0.352755846,-0.986000394,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,-1.318529236,-1.522076219,0.587398363,0.753899335,-0.232708744,-0.181978771,-0.078685596,1.604410726,-1.565478389,0.322764976,0
0.502924938,0.842125059,0.31820505,0.220962124,0.097576508,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,0.030739705,0.305876054,0.587398363,0.753899335,-0.296951832,-0.181978771,-0.078685596,-0.758116726,-0.468478034,-0.930490585,0
0.347221566,0.815081137,0.31820505,0.283919247,-0.438000609,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,0.030739705,0.305876054,0.603633992,0.753899335,-0.296951832,-0.181978771,-0.008920629,1.604410726,1.400485533,-0.651989349,0
0.343229171,0.791417704,0.294001433,0.232262121,0.171869815,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,0.030739705,0.305876054,0.603633992,0.753899335,-0.296951832,-0.181978771,0.067820838,1.720600601,-0.712255891,0.009451086,0
0.423077055,0.865788492,0.331414046,0.543819167,1.352800727,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,-1.318529236,0.305876054,0.603633992,0.753899335,-0.361194924,-0.181978771,0.13758581,1.217111144,1.400485533,0.009451086,0
0.311290018,0.842125059,0.331414046,1.020033304,2.080209814,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,0.030739705,2.133828328,0.603633992,0.753899335,-0.361194924,-0.181978771,0.207350778,0.248862188,0.62852232,-0.791239967,0
0.335244384,0.75423231,0.260991818,0.91026191,-0.87821617,-0.339955409,0.786421272,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,1.380008646,0.305876054,0.603633992,0.753899335,-0.361194924,-0.240029518,0.207350778,0.287592147,-0.752885534,-0.826052621,0
0.11167031,0.639295637,0.202722896,0.60031915,-0.996863689,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,0.030739705,0.305876054,0.587398363,0.753899335,-0.361194924,-0.240029518,0.270139251,-0.719386768,0.344114821,-0.756427312,0
0.151594252,0.500695532,0.121306047,0.351719227,0.038807177,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,0.030739705,0.305876054,0.587398363,0.753899335,-0.361194924,-0.240029518,0.339904218,-0.758116726,0.262855535,-1.452680402,0
0.482962968,0.551402887,0.132300669,0.295219244,-0.114214857,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,0.030739705,0.305876054,0.587398363,0.753899335,-0.361194924,-0.240029518,0.416645685,1.798060518,0.059707322,1.6804585,0
0.271366077,0.608871224,0.178519279,0.14831929,-0.304937972,-0.352755846,-0.789064651,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,0.030739705,0.305876054,0.587398363,0.753899335,-0.361194924,-0.240029518,0.416645685,1.836790476,1.522374461,0.462015594,0
0.37117593,0.723807897,0.242324134,0.190290706,-0.145262806,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,1.380008646,0.305876054,0.603633992,0.753899335,-0.361194924,-0.240029518,0.556175624,-0.641926851,-0.712255891,1.297519301,0
0.35121396,0.862408002,0.329199672,0.245176403,0.308259018,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,0.030739705,-1.522076219,0.587398363,0.772907968,-0.361194924,-0.240029518,0.556175624,1.798060518,1.80678196,0.113889049,0
0.2553965,0.872549472,0.346811666,0.195133561,-0.230644665,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,0.030739705,-1.522076219,0.587398363,0.753899335,-0.361194924,-0.240029518,0.618964097,0.481241938,1.075448391,-0.512738731,0
0.770415347,0.899593396,0.360020662,0.14831929,0.425797683,-0.352755846,-0.789064651,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,0.030739705,0.305876054,0.587398363,0.753899335,-0.431862323,-0.304530346,0.688729065,-0.951766517,-0.630996606,-0.617176695,0
0.419084661,0.798178684,0.296215806,0.288762104,0.974681064,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,1.380008646,0.305876054,0.587398363,0.753899335,-0.431862323,-0.304530346,0.765470531,0.248862188,1.197337319,-0.477926077,0
