0.039807216,0.406041801,0.055312566,-0.243952017,-0.683057634,-0.269605036,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,-1.318529236,-1.522076219,0.485556697,0.68650509,0.852999471,0.727482926,-0.008920629,-0.913036559,-0.387218749,-0.199424841,0
0.658628311,0.855647021,0.327011047,0.437276343,1.159859902,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,0.030739705,0.305876054,0.603633992,0.753899335,-0.496105411,-0.304530346,0.765470531,-0.603196893,1.563004104,-1.731181637,0
0.423077055,0.791417704,0.300618805,0.619690572,0.823876741,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,0.030739705,0.305876054,0.603633992,0.772907968,-0.496105411,-0.304530346,0.835235504,-0.564466935,-0.671626248,1.576020536,0
0.295320442,0.659578579,0.202722896,0.45503348,0.278319925,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,-1.318529236,0.305876054,0.587398363,0.753899335,-0.496105411,-0.369031178,0.905000471,0.519971896,1.237966962,-1.557118365,0
0.411099872,0.676481031,0.229115139,0.379162075,0.740712592,-0.339955409,0.786421272,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,1.380008646,0.305876054,0.587398363,0.753899335,-0.496105411,-0.369031178,0.905000471,-0.951766517,-0.793515177,-0.338675459,0
0.059769186,0.733949368,0.246727133,0.508304893,0.619847363,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,1.380008646,-1.522076219,0.587398363,0.753899335,-0.496105411,-0.369031178,0.967788944,-0.680656809,1.684893032,-0.89567793,0
0.44703142,0.733949368,0.247808572,0.624533427,0.982443051,-0.339955409,0.786421272,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,0.030739705,0.305876054,0.587398363,0.753899335,-0.496105411,-0.369031178,0.967788944,-0.487007018,-0.509107677,-1.278617129,0
0.514902121,0.639295637,0.200508523,0.669733414,0.06874627,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,1.380008646,2.133828328,0.587398363,0.753899335,-0.496105411,-0.369031178,1.037553912,-0.099707436,0.872300177,-0.826052621,0
-0.143842916,0.564924849,0.147724038,0.408219209,-0.258366048,-0.33355519,1.77109998,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,1.380008646,0.305876054,0.587398363,0.753899335,-0.496105411,-0.369031178,1.114295378,0.287592147,-0.712255891,-1.139366511,0
-0.075972216,0.534500435,0.116903049,0.201590702,-1.060068442,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,-1.318529236,0.305876054,0.559355006,0.753899335,-0.496105411,-0.369031178,1.114295378,0.132672314,-0.752885534,-1.348242438,0
0.439046631,0.646056618,0.182922278,-0.156780615,-0.564410115,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,1.380008646,0.305876054,0.587398363,0.753899335,-0.553924192,-0.369031178,1.184060346,0.365052063,-0.509107677,-0.58236404,0
0.451023814,0.673100541,0.204911521,-0.226194879,0.283864202,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,0.030739705,0.305876054,0.587398363,0.753899335,-0.553924192,-0.369031178,1.253825318,-0.719386768,1.156707676,1.123456028,0
0.315282412,0.639295637,0.198319898,-0.150323474,0.055440007,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,0.030739705,0.305876054,0.587398363,0.753899335,-0.553924192,-0.439982091,1.253825318,1.798060518,-0.630996606,1.541207882,0
0.043799609,0.595349262,0.163121659,-0.030866369,-0.291631707,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,0.030739705,0.305876054,0.559355006,0.738346817,-0.553924192,-0.439982091,1.316613791,1.720600601,1.197337319,1.262706646,0
0.307297625,0.595349262,0.163121659,-0.234266305,-0.736282689,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,0.030739705,0.305876054,0.587398363,0.753899335,-0.553924192,-0.439982091,1.316613791,1.759330559,1.847411603,-1.069741203,0
0.331251989,0.608871224,0.171927656,-0.326280562,-0.94918291,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,0.030739705,0.305876054,0.587398363,0.753899335,-0.553924192,-0.439982091,1.316613791,0.287592147,0.425374106,-1.731181637,0
0.530871697,0.696763973,0.224712141,-0.329509133,0.844944992,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,0.030739705,0.305876054,0.587398363,0.753899335,-0.553924192,-0.504482918,1.386378758,0.442511979,-0.793515177,-0.060174223,0
0.355206354,0.76099329,0.272012188,-0.058309217,0.851598124,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,-1.318529236,0.305876054,0.603633992,0.772907968,-0.61816728,-0.504482918,1.463120225,-0.913036559,0.303485178,-0.930490585,0
0.379160719,0.740710348,0.258803193,0.169304998,0.919238298,-0.352755846,-0.986000394,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,0.030739705,0.305876054,0.587398363,0.753899335,-0.61816728,-0.504482918,1.463120225,1.294571061,0.791040891,1.471582573,0
0.423077055,0.659578579,0.213717519,0.250019258,0.661983865,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,0.030739705,0.305876054,0.587398363,0.753899335,-0.61816728,-0.504482918,1.463120225,1.875520434,1.603633747,0.253139667,0
0.275358471,0.602110243,0.171927656,0.214504983,-1.045653323,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,1.380008646,0.305876054,0.587398363,0.753899335,-0.61816728,-0.504482918,1.463120225,0.248862188,-0.387218749,-0.721614658,0
-0.048025457,0.571685829,0.147724038,-0.221352024,-1.016823084,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,0.030739705,0.305876054,0.587398363,0.753899335,-0.61816728,-0.504482918,1.532885193,-0.719386768,-0.143440892,1.262706646,0
0.347221566,0.639295637,0.191728274,-0.200366316,0.969136787,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,0.030739705,0.305876054,0.587398363,0.753899335,-0.61816728,-0.504482918,1.532885193,1.720600601,-0.712255891,-0.373488113,0
0.602734793,0.740710348,0.24013551,0.093433592,1.217520378,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,1.380008646,0.305876054,0.587398363,0.753899335,-0.61816728,-0.562533666,1.532885193,0.481241938,1.603633747,-0.338675459,0
0.227449741,0.84888604,0.31820505,0.446962054,0.162998972,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,0.030739705,-1.522076219,0.587398363,0.753899335,-0.682410372,-0.562533666,1.602650165,-0.603196893,0.750411249,0.705704175,0
0.766422953,0.994247126,0.401810525,0.590633438,1.004620157,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,1.380008646,0.305876054,0.587398363,0.753899335,-0.682410372,-0.562533666,1.602650165,1.836790476,-0.265329821,1.506395228,0
0.766422953,1.068617915,0.467829754,0.792419089,0.99685817,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,0.030739705,0.305876054,0.603633992,0.753899335,-0.682410372,-0.562533666,1.602650165,1.875520434,0.750411249,-0.164612187,0
0.650643522,0.957061732,0.397407527,0.919947621,0.007759228,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,0.030739705,0.305876054,0.603633992,0.753899335,-0.682410372,-0.562533666,1.672415132,0.287592147,-0.387218749,-1.000115894,0
0.339236777,0.872549472,0.340220043,0.844076216,0.530030082,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,0.030739705,0.305876054,0.603633992,0.753899335,-0.682410372,-0.562533666,1.672415132,0.132672314,1.725522675,0.740516829,0
0.387145508,0.886071434,0.34902604,0.719776255,-0.357054171,-0.352755846,-0.789064651,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,0.030739705,0.305876054,0.603633992,0.753899335,-0.682410372,-0.562533666,1.672415132,1.681870643,0.344114821,0.322764976,0
0.582772821,0.93677879,0.395218901,0.348490656,-0.094255461,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,1.380008646,0.305876054,0.603633992,0.753899335,-0.682410372,-0.562533666,1.672415132,-0.641926851,1.441115176,1.506395228,0
0.415092267,0.872549472,0.34902604,0.248404973,-0.828317681,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,0.030739705,0.305876054,0.603633992,0.753899335,-0.682410372,-0.562533666,1.672415132,1.643140685,0.547263035,-0.234237495,0
0.399122691,0.842125059,0.311613427,0.187062135,0.50452641,-0.352755846,-0.789064651,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,0.030739705,-1.522076219,0.603633992,0.738346817,-0.753077767,-0.627034493,1.672415132,0.403782021,1.481744818,-0.303862804,0
0.251404106,0.740710348,0.243405573,0.143476434,-0.70523474,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,0.030739705,0.305876054,0.587398363,0.753899335,-0.753077767,-0.627034493,1.735203605,-0.835576642,1.80678196,1.6804585,0
0.275358471,0.646056618,0.187325275,0.03370504,-0.209576414,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,0.030739705,2.133828328,0.587398363,0.738346817,-0.753077767,-0.627034493,1.735203605,1.914250392,-0.956033748,-0.060174223,0
0.335244384,0.551402887,0.145509664,-0.118037771,-0.424694345,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,0.030739705,0.305876054,0.587398363,0.738346817,-0.753077767,-0.627034493,1.735203605,-0.641926851,-0.834144819,-1.104553857,0
0.199502982,0.551402887,0.136703667,-0.055080647,0.116427049,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,1.380008646,0.305876054,0.587398363,0.753899335,-0.753077767,-0.627034493,1.735203605,-1.029226433,-0.956033748,1.506395228,0
0.455016209,0.608871224,0.15871866,0.022405043,0.954721668,-0.339955409,0.786421272,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,0.030739705,0.305876054,0.587398363,0.753899335,-0.753077767,-0.627034493,1.811945072,-0.796846684,1.684893032,-0.060174223,0
0.375168325,0.652817598,0.202722896,0.37431922,1.725376113,-0.339955409,0.786421272,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,-1.318529236,0.305876054,0.603633992,0.738346817,-0.817320859,-0.691535326,1.811945072,-0.641926851,-0.671626248,-0.965303239,0
0.223457346,0.639295637,0.187325275,0.777890522,1.856221041,-0.352755846,-0.986000394,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,-1.318529236,0.305876054,0.603633992,0.753899335,-0.817320859,-0.691535326,1.811945072,-1.067956392,1.156707676,0.322764976,0
0.199502982,0.585207791,0.149912663,0.848919072,0.086487955,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,0.030739705,0.305876054,0.603633992,0.738346817,-0.817320859,-0.691535326,1.811945072,1.681870643,1.116078033,-0.060174223,0
0.478970573,0.690002993,0.215931892,0.698790548,-0.124194555,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,0.030739705,0.305876054,0.603633992,0.753899335,-0.817320859,-0.691535326,1.811945072,0.558701854,-0.874774462,-1.90524491,0
0.047792003,0.733949368,0.249997197,0.672961984,0.640915614,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,-1.318529236,-1.522076219,0.603633992,0.738346817,-0.817320859,-0.691535326,1.811945072,-2.19112518,0.059707322,-1.348242438,0
0.295320442,0.777895743,0.272012188,0.674576269,0.179631802,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,0.030739705,0.305876054,0.603633992,0.753899335,-0.817320859,-0.691535326,1.811945072,-0.835576642,-0.915404105,-1.974870218,0
0.331251989,0.75423231,0.258803193,0.526062029,0.073181692,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,1.380008646,0.305876054,0.603633992,0.753899335,-0.817320859,-0.691535326,1.811945072,-0.835576642,1.644263389,-0.547551386,0
0.49494015,0.727188387,0.245594198,0.595476293,0.684160971,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,-1.318529236,-1.522076219,0.603633992,0.753899335,-0.817320859,-0.691535326,1.811945072,0.829811562,-1.077922676,-1.069741203,0
0.271366077,0.696763973,0.224712141,0.60354772,0.025500913,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,-1.318529236,0.305876054,0.616917687,0.753899335,-0.817320859,-0.762486234,1.874733545,-0.835576642,1.603633747,-0.826052621,0
0.470985785,0.727188387,0.24013551,0.438890628,-0.480137111,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,0.030739705,0.305876054,0.603633992,0.738346817,-0.875139641,-0.762486234,1.874733545,-0.409547102,0.62852232,-0.686802003,0
0.335244384,0.791417704,0.280818186,0.271004966,0.501199844,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,0.030739705,0.305876054,0.603633992,0.753899335,-0.875139641,-0.762486234,1.874733545,-0.8743066,-0.834144819,0.601266212,0
0.367183537,0.791417704,0.294001433,0.333962089,0.140821866,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,0.030739705,0.305876054,0.603633992,0.753899335,-0.875139641,-0.762486234,1.874733545,0.287592147,1.644263389,-0.443113422,0
-0.048025457,0.703524954,0.237921137,0.363019223,-0.138609674,-0.339955409,0.786421272,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,0.030739705,0.305876054,0.603633992,0.753899335,-0.875139641,-0.762486234,1.874733545,0.093942355,-0.834144819,-1.348242438,0
0.247411712,0.629154166,0.182922278,0.26616211,-0.221773823,-0.339955409,0.786421272,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,0.030739705,0.305876054,0.587398363,0.738346817,-0.875139641,-0.762486234,1.874733545,1.643140685,-0.265329821,1.401957264,0
0.295320442,0.527739454,0.130112043,0.382390645,1.147662493,-0.352755846,-0.986000394,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,1.380008646,0.305876054,0.603633992,0.753899335,-0.875139641,-0.762486234,1.874733545,0.907271478,-0.99666339,-1.20899182,0
0.147601858,0.537880926,0.130112043,0.530904885,0.684160971,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,0.030739705,-1.522076219,0.603633992,0.738346817,-0.875139641,-0.826987066,1.874733545,-0.990496475,1.603633747,-0.965303239,0
-0.111903762,0.514217493,0.108097052,0.627761998,0.968027932,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,0.030739705,0.305876054,0.603633992,0.753899335,-0.875139641,-0.826987066,1.874733545,-2.113665264,0.547263035,1.576020536,0
0.175548617,0.439846706,0.066307189,0.589019153,-0.26501918,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,0.030739705,0.305876054,0.587398363,0.753899335,-0.875139641,-0.826987066,1.874733545,-0.913036559,-0.915404105,0.496828248,0
-0.05201785,0.456749157,0.064092815,0.438890628,-0.322679657,-0.339955409,0.786421272,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,1.380008646,0.305876054,0.603633992,0.753899335,-0.939382729,-0.826987066,1.874733545,0.519971896,1.237966962,1.715271154,0
0.299312836,0.477032099,0.070710187,0.375933504,-0.03548613,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,1.380008646,0.305876054,0.603633992,0.753899335,-0.875139641,-0.826987066,1.874733545,0.287592147,1.441115176,-0.129799532,0
0.618704369,0.632534656,0.169713282,0.250019258,0.480131593,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,1.380008646,0.305876054,0.603633992,0.753899335,-0.939382729,-0.826987066,1.874733545,-0.990496475,-0.54973732,1.227893992,0
0.710529435,0.710285935,0.235732511,0.258090684,0.385878891,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,0.030739705,0.305876054,0.603633992,0.753899335,-0.939382729,-0.826987066,1.874733545,1.255841102,-0.752885534,-0.651989349,0
0.411099872,0.683242012,0.204911521,0.41790492,1.115505689,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,-1.318529236,0.305876054,0.616917687,0.753899335,-0.939382729,-0.826987066,1.874733545,0.171402272,1.237966962,-0.686802003,0
0.602734793,0.683242012,0.220334891,0.472790618,-0.079840342,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,1.380008646,0.305876054,0.603633992,0.753899335,-0.939382729,-0.826987066,1.874733545,1.604410726,1.644263389,0.04426374,0
0.271366077,0.727188387,0.245594198,0.274233537,-0.512293916,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,0.030739705,0.305876054,0.616917687,0.753899335,-0.939382729,-0.826987066,1.874733545,1.914250392,0.587892677,-0.930490585,0
0.415092267,0.75423231,0.254400195,0.198362131,0.255033963,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,0.030739705,0.305876054,0.603633992,0.753899335,-0.939382729,-0.826987066,1.811945072,-0.913036559,1.644263389,-0.443113422,0
0.395130296,0.690002993,0.235732511,0.141862149,-1.114402352,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,0.030739705,0.305876054,0.603633992,0.753899335,-0.939382729,-0.826987066,1.811945072,-0.680656809,0.791040891,1.576020536,0
0.470985785,0.676481031,0.213717519,0.083747882,0.703011511,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,0.030739705,0.305876054,0.603633992,0.753899335,-1.003625817,-0.826987066,1.811945072,-0.758116726,-0.874774462,0.601266212,0
0.20748777,0.608871224,0.167524657,0.372704935,0.589908269,-0.339955409,0.786421272,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,0.030739705,0.305876054,0.603633992,0.753899335,-1.003625817,-0.826987066,1.811945072,0.171402272,-0.346589106,-0.686802003,0
0.387145508,0.608871224,0.15871866,0.321047807,-0.498987652,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,0.030739705,0.305876054,0.603633992,0.738346817,-1.003625817,-0.885037813,1.811945072,-0.990496475,-1.077922676,1.471582573,0
0.299312836,0.588588281,0.156504286,0.167690713,-0.269454601,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,0.030739705,0.305876054,0.603633992,0.753899335,-1.003625817,-0.885037813,1.811945072,1.565680768,1.684893032,0.496828248,0
0.171556223,0.514217493,0.108097052,0.106347874,-0.255039482,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,2.729277588,0.305876054,0.603633992,0.753899335,-1.003625817,-0.885037813,1.811945072,0.442511979,0.262855535,-0.025361569,0
0.147601858,0.456749157,0.070710187,0.040162181,-0.795052021,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,1.380008646,0.305876054,0.587398363,0.772907968,-1.003625817,-0.885037813,1.811945072,-0.215897311,-0.305959463,1.610833191,0
-0.008101515,0.419563763,0.048695194,-0.255252013,-0.626506013,-0.339955409,0.589485535,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,0.030739705,0.305876054,0.603633992,0.753899335,-1.003625817,-0.885037813,1.811945072,-0.835576642,-0.834144819,0.636078866,0
0.059769186,0.412802782,0.046506569,-0.184223464,0.313803295,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,0.030739705,0.305876054,0.603633992,0.753899335,-1.003625817,-0.885037813,1.811945072,0.132672314,0.791040891,0.04426374,0
0.047792003,0.368856407,0.013496955,-0.150323474,-0.530035601,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,0.030739705,0.305876054,0.603633992,0.753899335,-1.003625817,-0.885037813,1.811945072,1.52695081,-0.915404105,1.158268683,0
0.163571434,0.362095426,-0.001900666,-0.326280562,-1.080027838,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,0.030739705,0.305876054,0.603633992,0.753899335,-1.003625817,-0.885037813,1.811945072,0.248862188,1.684893032,-1.417867747,0
0.019845244,0.311388071,-0.017298286,-0.469951947,-0.636485711,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,0.030739705,0.305876054,0.587398363,0.738346817,-1.003625817,-0.885037813,1.811945072,0.055212397,1.034818748,0.35757763,0
-0.12787334,0.267441696,-0.048119275,-0.594251908,-0.413605792,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,-1.318529236,0.305876054,0.603633992,0.753899335,-1.003625817,-0.949538641,1.735203605,1.643140685,0.709781606,1.262706646,0
-0.071979821,0.216734341,-0.083317516,-0.721780439,-0.819446838,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,0.030739705,0.305876054,0.587398363,0.772907968,-1.003625817,-0.949538641,1.735203605,0.597431812,1.766152318,-1.974870218,0
0.267373683,0.260680716,-0.061302523,-0.668509028,0.118644759,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,0.030739705,0.305876054,0.587398363,0.753899335,-1.074293216,-0.949538641,1.735203605,-0.990496475,-1.037293033,1.541207882,0
0.163571434,0.362095426,0.004690958,-0.524837644,0.080943679,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,0.030739705,0.305876054,0.587398363,0.753899335,-1.074293216,-0.949538641,1.735203605,1.991710309,-0.265329821,-0.512738731,0
0.147601858,0.463510138,0.066307189,-0.511923362,-0.522273613,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,0.030739705,0.305876054,0.587398363,0.753899335,-1.074293216,-0.949538641,1.735203605,-1.10668635,-0.752885534,-1.034928548,0
0.423077055,0.426324744,0.048695194,-0.395694826,0.230639147,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,1.380008646,0.305876054,0.603633992,0.753899335,-1.074293216,-0.949538641,1.735203605,-2.500964846,-0.224700178,0.636078866,0
0.247411712,0.368856407,0.017899954,-0.345651985,-0.211794125,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,0.030739705,0.305876054,0.603633992,0.738346817,-1.074293216,-1.014039469,1.672415132,-0.913036559,-1.077922676,-0.651989349,0
0.11167031,0.257300225,-0.054710899,-0.137409193,-0.273890022,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,0.030739705,-1.522076219,0.603633992,0.738346817,-1.138536308,-1.014039469,1.672415132,0.326322105,1.156707676,-1.313429784,0
0.1875258,0.179548947,-0.100903761,-0.177766323,-0.339312486,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,0.030739705,0.305876054,0.587398363,0.753899335,-1.138536308,-1.014039469,1.672415132,1.372030977,-0.99666339,1.541207882,0
0.159579041,0.21335385,-0.08550614,-0.237494876,-0.628723723,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,0.030739705,0.305876054,0.587398363,0.738346817,-1.138536308,-1.014039469,1.672415132,1.410760935,0.872300177,-0.338675459,0
0.115662704,0.331671013,-0.028318657,-0.26978058,-0.26501918,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,1.380008646,0.305876054,0.587398363,0.753899335,-1.138536308,-1.014039469,1.672415132,-1.029226433,-0.752885534,1.471582573,0
0.059769186,0.362095426,0.006905332,-0.252023443,-0.241733218,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,0.030739705,0.305876054,0.587398363,0.753899335,-1.138536308,-1.014039469,1.672415132,-1.10668635,1.644263389,1.576020536,0
0.035814822,0.375617388,0.013496955,-0.235880591,-0.032159564,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,0.030739705,0.305876054,0.587398363,0.753899335,-1.138536308,-1.014039469,1.672415132,-0.758116726,0.547263035,-1.278617129,0
0.131632281,0.406041801,0.037700572,-0.182609179,-0.443544886,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,-1.318529236,-1.522076219,0.587398363,0.753899335,-1.138536308,-1.014039469,1.672415132,0.016482439,0.709781606,0.984205411,0
0.059769186,0.351953956,-0.001900666,-0.206823457,-0.151915937,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,1.380008646,0.305876054,0.587398363,0.753899335,-1.138536308,-1.014039469,1.602650165,-0.913036559,1.156707676,1.436769919,0
0.131632281,0.362095426,0.002502333,-0.101894918,0.62760935,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,1.380008646,0.305876054,0.587398363,0.753899335,-1.138536308,-1.014039469,1.602650165,1.643140685,-0.874774462,0.04426374,0
0.347221566,0.406041801,0.039889197,0.154776431,0.997967025,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,0.030739705,0.305876054,0.587398363,0.753899335,-1.138536308,-1.084990382,1.602650165,0.403782021,-0.305959463,0.079076395,0
0.123647493,0.463510138,0.072898811,0.311362096,0.372572627,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,0.030739705,-1.522076219,0.587398363,0.753899335,-1.138536308,-1.084990382,1.602650165,-1.067956392,-0.99666339,1.471582573,0
0.463000996,0.534500435,0.108097052,0.264547825,-0.451306873,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,1.380008646,0.305876054,0.587398363,0.753899335,-1.196355089,-1.084990382,1.602650165,-0.564466935,1.237966962,-0.686802003,0
0.658628311,0.595349262,0.163121659,0.424362061,1.846241343,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,-1.318529236,0.305876054,0.603633992,0.753899335,-1.196355089,-1.084990382,1.602650165,1.720600601,-0.265329821,-0.58236404,0
0.550833668,0.646056618,0.202722896,0.908647625,1.552394684,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,-1.318529236,0.305876054,0.603633992,0.753899335,-1.196355089,-1.084990382,1.602650165,0.055212397,-1.077922676,1.227893992,0
0.123647493,0.49055406,0.101505428,1.142718981,0.640915614,-0.339955409,0.786421272,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,0.030739705,0.305876054,0.603633992,0.753899335,-1.196355089,-1.084990382,1.532885193,0.365052063,0.059707322,-0.234237495,0
-0.071979821,0.470271119,0.086107807,1.183076111,0.81722361,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,-1.318529236,0.305876054,0.587398363,0.753899335,-1.196355089,-1.084990382,1.532885193,-0.758116726,1.116078033,1.332331955,0
0.363191143,0.470271119,0.070710187,1.292847505,1.287378263,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,0.030739705,0.305876054,0.603633992,0.753899335,-1.196355089,-1.084990382,1.532885193,1.914250392,-0.834144819,-0.512738731,0
0.455016209,0.406041801,0.035511947,1.415533181,1.425985178,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,1.380008646,0.305876054,0.616917687,0.772907968,-1.196355089,-1.149491214,1.532885193,1.52695081,1.481744818,-0.686802003,0
0.411099872,0.355334446,0.00028796,1.630233115,2.074665538,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,0.030739705,0.305876054,0.603633992,0.772907968,-1.196355089,-1.149491214,1.463120225,-0.215897311,-0.305959463,1.36714461,0
0.311290018,0.311388071,-0.028318657,1.625390259,0.500090989,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,0.030739705,0.305876054,0.603633992,0.772907968,-1.196355089,-1.149491214,1.463120225,1.52695081,-0.99666339,1.436769919,0
0.411099872,0.331671013,-0.012895288,1.349347487,-0.393646397,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,-1.318529236,0.305876054,0.603633992,0.788460486,-1.196355089,-1.149491214,1.463120225,-0.758116726,1.35985589,-1.104553857,0
0.367183537,0.311388071,-0.028318657,1.079761858,0.167434394,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,0.030739705,0.305876054,0.603633992,0.788460486,-1.196355089,-1.149491214,1.463120225,1.759330559,-1.037293033,-0.443113422,0
-0.063995033,0.250539244,-0.048119275,0.892504773,-0.098690882,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,-1.318529236,-1.522076219,0.603633992,0.788460486,-1.196355089,-1.149491214,1.463120225,-1.261606183,-0.265329821,0.287952321,0
0.003875668,0.257300225,-0.045904902,0.771433381,0.434668525,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,0.030739705,0.305876054,0.587398363,0.805741061,-1.196355089,-1.149491214,1.463120225,-0.796846684,0.262855535,-0.58236404,0
0.215472559,0.311388071,-0.026104284,0.806947656,-0.076513776,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,1.380008646,0.305876054,0.603633992,0.805741061,-1.196355089,-1.149491214,1.463120225,0.86854152,-0.387218749,1.088643374,0
0.071746368,0.287724638,-0.043716277,0.735919107,0.273884504,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,0.030739705,0.305876054,0.603633992,0.805741061,-1.196355089,-1.149491214,1.463120225,-0.913036559,0.669151963,1.36714461,0
0.151594252,0.260680716,-0.043716277,0.632604854,0.465716474,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,0.030739705,0.305876054,0.603633992,0.805741061,-1.260598177,-1.149491214,1.386378758,-0.758116726,-0.346589106,1.471582573,0
0.399122691,0.311388071,-0.01951266,0.735919107,1.062280634,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,0.030739705,0.305876054,0.603633992,0.788460486,-1.196355089,-1.149491214,1.316613791,-0.603196893,1.116078033,0.079076395,0
0.291328048,0.280963657,-0.043716277,0.773047667,0.048786875,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,0.030739705,0.305876054,0.603633992,0.805741061,-1.260598177,-1.149491214,1.316613791,1.720600601,-1.037293033,-1.278617129,0
0.54284888,0.274202676,-0.03491028,0.558347733,-0.553321562,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,0.030739705,0.305876054,0.587398363,0.788460486,-1.260598177,-1.149491214,1.316613791,-0.641926851,1.80678196,1.158268683,0
0.443039026,0.30462709,-0.012895288,0.308133526,0.319347572,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,0.030739705,-1.522076219,0.603633992,0.805741061,-1.260598177,-1.207541961,1.316613791,1.372030977,-0.265329821,-0.199424841,0
-0.079964609,0.223495322,-0.065705521,0.453419195,0.851598124,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,1.380008646,0.305876054,0.587398363,0.805741061,-1.260598177,-1.207541961,1.316613791,-0.215897311,-1.077922676,-0.721614658,0
0.395130296,0.166026985,-0.103118134,0.579333442,0.229530291,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,1.380008646,0.305876054,0.603633992,0.805741061,-1.331265576,-1.207541961,1.316613791,-0.332087185,1.522374461,1.36714461,0
0.151594252,0.311388071,-0.026104284,0.601933434,0.240618844,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,-1.318529236,-1.522076219,0.603633992,0.805741061,-1.331265576,-1.207541961,1.253825318,0.016482439,-0.387218749,1.297519301,0
0.155586646,0.406041801,0.024491576,0.513147748,0.10201193,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,-1.318529236,-1.522076219,0.587398363,0.805741061,-1.331265576,-1.207541961,1.253825318,-0.758116726,1.928670889,-0.686802003,0
-0.095934186,0.412802782,0.048695194,0.435662058,-0.150807083,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,-1.318529236,0.305876054,0.603633992,0.805741061,-1.331265576,-1.207541961,1.253825318,1.759330559,-0.346589106,-0.826052621,0
0.375168325,0.426324744,0.050909568,0.484090614,0.75069229,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,0.030739705,0.305876054,0.603633992,0.805741061,-1.331265576,-1.207541961,1.253825318,0.016482439,-1.037293033,1.506395228,0
0.367183537,0.419563763,0.048695194,0.580947726,1.219738089,-0.346355627,-0.592128909,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,0.030739705,0.305876054,0.603633992,0.805741061,-1.331265576,-1.207541961,1.253825318,-0.215897311,1.156707676,1.436769919,0
0.42706945,0.38913935,0.028894575,0.866676209,2.049161866,-0.346355627,-0.395193172,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,-1.318529236,0.305876054,0.616917687,0.805741061,-1.331265576,-1.207541961,1.253825318,-1.10668635,-0.224700178,1.297519301,0
0.44703142,0.355334446,0.006905332,1.065233291,0.38366118,-0.346355627,-0.198257429,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,0.030739705,0.305876054,0.633153316,0.805741061,-1.331265576,-1.207541961,1.253825318,-0.099707436,1.522374461,1.36714461,0
0.1875258,0.331671013,0.002502333,1.091061854,0.761780843,-0.352755846,-1.182936131,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,0.030739705,0.305876054,0.633153316,0.805741061,-1.331265576,-1.207541961,1.253825318,1.565680768,-1.077922676,0.218327012,0
0.251404106,0.30462709,-0.015109661,1.202447533,0.66309272,-0.346355627,-0.198257429,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,0.030739705,0.305876054,0.616917687,0.805741061,-1.331265576,-1.207541961,1.184060346,-0.719386768,1.441115176,-0.338675459,0
0.407107478,0.30462709,-0.010706663,1.241190379,0.489002435,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,0.030739705,0.305876054,0.616917687,0.805741061,-1.331265576,-1.272042789,1.184060346,-0.603196893,-0.712255891,1.471582573,0
0.107677916,0.3012466,-0.01951266,1.187918966,0.437995091,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,0.030739705,0.305876054,0.633153316,0.788460486,-1.331265576,-1.272042789,1.184060346,-0.990496475,-0.793515177,0.914580102,0
0.251404106,0.362095426,0.004690958,1.145947551,0.803917345,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,0.030739705,0.305876054,0.633153316,0.805741061,-1.331265576,-1.272042789,1.114295378,-0.951766517,1.197337319,-0.303862804,0
0.127639887,0.318149051,-0.017298286,1.187918966,0.317129861,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,-1.318529236,0.305876054,0.603633992,0.805741061,-1.331265576,-1.272042789,1.114295378,1.643140685,-1.159181961,0.079076395,0
0.195510587,0.257300225,-0.045904902,0.974833318,-0.441327176,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,-1.318529236,0.305876054,0.603633992,0.788460486,-1.331265576,-1.272042789,1.114295378,0.713621687,1.319226247,0.462015594,0
0.37117593,0.21335385,-0.081103141,0.714933399,0.133059878,-0.352755846,-0.789064651,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,0.030739705,0.305876054,0.603633992,0.788460486,-1.331265576,-1.272042789,1.114295378,-0.641926851,-1.037293033,-1.278617129,0
0.175548617,0.199831888,-0.083317516,0.742376248,1.393828374,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,1.380008646,0.305876054,0.603633992,0.788460486,-1.331265576,-1.342993702,1.114295378,1.836790476,1.237966962,0.04426374,0
0.323267201,0.250539244,-0.063516896,0.952233326,1.337276753,-0.339955409,0.786421272,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,0.030739705,0.305876054,0.603633992,0.788460486,-1.331265576,-1.342993702,1.114295378,0.248862188,-0.224700178,1.576020536,0
0.167563828,0.243778263,-0.052522274,1.267018942,1.597857752,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,0.030739705,0.305876054,0.603633992,0.788460486,-1.331265576,-1.342993702,1.037553912,1.023461353,0.547263035,1.332331955,0
0.510909727,0.257300225,-0.045904902,1.470418878,1.457033126,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,0.030739705,0.305876054,0.603633992,0.788460486,-1.331265576,-1.342993702,1.037553912,-0.758116726,-0.671626248,0.148701704,0
0.235434529,0.260680716,-0.048119275,1.643147397,1.384957531,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,0.030739705,0.305876054,0.616917687,0.788460486,-1.331265576,-1.342993702,1.037553912,-0.215897311,1.481744818,-0.651989349,0
0.211480165,0.206592869,-0.078914517,1.576961703,0.457954487,-0.339955409,0.786421272,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,-1.318529236,0.305876054,0.633153316,0.788460486,-1.260598177,-1.342993702,1.037553912,0.21013223,-0.99666339,-1.487493056,0
0.347221566,0.216734341,-0.076700144,1.412304612,0.202917764,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,-1.318529236,0.305876054,0.633153316,0.805741061,-1.260598177,-1.342993702,1.037553912,-0.835576642,1.888041246,1.36714461,0
0.195510587,0.257300225,-0.052522274,1.321904639,1.122158821,-0.352755846,-0.789064651,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,0.030739705,0.305876054,0.616917687,0.805741061,-1.260598177,-1.342993702,1.037553912,1.720600601,-0.346589106,-0.617176695,0
-0.091941792,0.257300225,-0.052522274,1.218590386,0.012194649,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,-1.318529236,0.305876054,0.616917687,0.805741061,-1.196355089,-1.342993702,0.967788944,-0.835576642,-0.387218749,-0.408300768,0
0.315282412,0.260680716,-0.048119275,1.097518995,0.246163121,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,0.030739705,0.305876054,0.616917687,0.788460486,-1.196355089,-1.342993702,0.967788944,-0.332087185,1.35985589,-1.591931019,0
-0.079964609,0.230256301,-0.059113898,1.023261875,0.075399402,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,0.030739705,0.305876054,0.616917687,0.788460486,-1.196355089,-1.342993702,0.967788944,1.643140685,0.019077679,0.113889049,0
-0.03205588,0.230256301,-0.07010852,0.844076216,-0.192943584,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,1.380008646,0.305876054,0.603633992,0.788460486,-1.196355089,-1.342993702,0.967788944,0.597431812,-0.305959463,-0.234237495,0
0.043799609,0.267441696,-0.052522274,0.72139054,0.284973057,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,0.030739705,0.305876054,0.603633992,0.788460486,-1.196355089,-1.342993702,0.967788944,-0.680656809,0.303485178,-0.617176695,0
0.027830033,0.280963657,-0.028318657,0.513147748,-0.269454601,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,0.030739705,0.305876054,0.603633992,0.788460486,-1.138536308,-1.342993702,0.967788944,1.759330559,-0.427848392,-0.338675459,0
0.183533405,0.287724638,-0.03491028,0.429204917,0.001106096,-0.339955409,0.786421272,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,0.030739705,0.305876054,0.603633992,0.772907968,-1.138536308,-1.342993702,0.905000471,-1.145416308,1.319226247,0.35757763,0
0.339236777,0.267441696,-0.037098905,0.448576339,0.951395102,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,1.380008646,0.305876054,0.603633992,0.788460486,-1.138536308,-1.342993702,0.905000471,0.055212397,-0.834144819,-0.338675459,0
-0.05201785,0.216734341,-0.076700144,0.656819132,1.137682795,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,-1.318529236,0.305876054,0.616917687,0.772907968,-1.074293216,-1.342993702,0.905000471,-0.719386768,-0.305959463,-1.069741203,0
0.343229171,0.21335385,-0.083317516,0.840847645,1.281833987,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,0.030739705,0.305876054,0.616917687,0.788460486,-1.074293216,-1.342993702,0.905000471,1.410760935,1.481744818,1.436769919,0
