0.039807216,0.406041801,0.055312566,-0.243952017,-0.683057634,-0.269605036,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,-1.318529236,-1.522076219,0.485556697,0.68650509,0.852999471,0.727482926,-0.008920629,-0.913036559,-0.387218749,-0.199424841,0
0.191518193,0.250539244,-0.050307901,0.924790477,1.592313475,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,0.030739705,0.305876054,0.603633992,0.772907968,-1.003625817,-1.342993702,0.905000471,-0.8743066,-1.28107089,-0.617176695,0
0.011860456,0.223495322,-0.067919895,1.005504737,0.782849094,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,-1.318529236,-1.522076219,0.616917687,0.805741061,-1.003625817,-1.342993702,0.905000471,-0.719386768,1.319226247,1.436769919,0
0.267373683,0.199831888,-0.081103141,0.928019047,0.653113022,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,-1.318529236,0.305876054,0.603633992,0.788460486,-0.939382729,-1.272042789,0.835235504,1.681870643,-1.037293033,1.471582573,0
0.159579041,0.206592869,-0.081103141,0.900576199,1.009055579,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,0.030739705,0.305876054,0.603633992,0.805741061,-0.875139641,-1.272042789,0.835235504,-0.913036559,1.684893032,0.218327012,0
0.119655099,0.318149051,-0.030507282,0.858604783,-0.093146606,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,1.380008646,0.305876054,0.603633992,0.805741061,-0.875139641,-1.272042789,0.835235504,-0.603196893,-0.671626248,-0.199424841,0
0.143609464,0.375617388,0.020088578,0.742376248,1.311773081,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,1.380008646,0.305876054,0.603633992,0.805741061,-0.817320859,-1.272042789,0.765470531,1.488220852,1.278596604,1.436769919,0
0.431061843,0.443227195,0.066307189,0.748833389,0.899278903,-0.339955409,0.786421272,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,1.380008646,0.305876054,0.603633992,0.805741061,-0.817320859,-1.207541961,0.765470531,-0.951766517,-1.159181961,0.04426374,0
0.323267201,0.49055406,0.101505428,0.785961948,1.229717787,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,0.030739705,0.305876054,0.603633992,0.805741061,-0.753077767,-1.207541961,0.765470531,-0.758116726,1.400485533,1.576020536,0
0.566803245,0.571685829,0.147724038,0.856990498,0.460172197,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,1.380008646,0.305876054,0.633153316,0.805741061,-0.682410372,-1.207541961,0.765470531,1.681870643,-1.199811604,-0.477926077,0
0.642658734,0.551402887,0.149912663,0.87636192,0.990205038,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,-1.318529236,0.305876054,0.616917687,0.805741061,-0.682410372,-1.207541961,0.765470531,-0.409547102,1.400485533,-0.303862804,0
0.459008602,0.456749157,0.075113186,0.976447603,1.027906119,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,0.030739705,0.305876054,0.616917687,0.805741061,-0.61816728,-1.149491214,0.765470531,-0.796846684,-0.387218749,-0.89567793,0
0.283343259,0.426324744,0.053098193,0.942547614,0.628718205,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,0.030739705,-1.522076219,0.616917687,0.805741061,-0.553924192,-1.149491214,0.688729065,-0.215897311,-0.10281125,1.36714461,0
0.131632281,0.351953956,0.013496955,0.815019082,-0.14415395,-0.352755846,-0.986000394,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,0.030739705,0.305876054,0.633153316,0.805741061,-0.496105411,-1.149491214,0.688729065,1.410760935,-0.10281125,-0.826052621,0
0.155586646,0.331671013,-0.004115039,0.60031915,-0.38810212,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,0.030739705,0.305876054,0.603633992,0.788460486,-0.496105411,-1.084990382,0.688729065,1.372030977,-0.956033748,-0.756427312,0
-0.012093909,0.351953956,0.013496955,0.371090649,-0.525600179,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,0.030739705,0.305876054,0.603633992,0.788460486,-0.431862323,-1.084990382,0.618964097,-0.525736976,-0.99666339,-1.000115894,0
0.267373683,0.30462709,-0.030507282,0.293604959,0.134168734,-0.339955409,0.786421272,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,-1.318529236,-3.350028492,0.603633992,0.788460486,-0.361194924,-1.014039469,0.618964097,-0.603196893,-1.037293033,-1.069741203,0
-0.016086303,0.162646494,-0.100903761,0.421133491,1.109961413,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,-1.318529236,0.305876054,0.603633992,0.772907968,-0.296951832,-0.949538641,0.618964097,-0.44827706,-0.265329821,1.541207882,0
0.103685522,0.149124533,-0.118515755,0.682647695,0.885972638,-0.339955409,0.786421272,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,0.030739705,0.305876054,0.603633992,0.788460486,-0.232708744,-0.885037813,0.618964097,1.565680768,1.319226247,0.496828248,0
0.007868062,0.149124533,-0.114112756,0.821476223,0.655330733,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,0.030739705,0.305876054,0.603633992,0.805741061,-0.232708744,-0.885037813,0.556175624,-0.641926851,-0.305959463,-1.104553857,0
0.195510587,0.11870012,-0.138316373,1.015190449,1.220846944,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,1.380008646,0.305876054,0.603633992,0.788460486,-0.174889962,-0.826987066,0.556175624,1.333301019,-0.346589106,-0.756427312,0
0.107677916,0.061231783,-0.180131985,1.066847575,0.388096601,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,0.030739705,0.305876054,0.587398363,0.788460486,-0.110646874,-0.826987066,0.556175624,-1.067956392,1.35985589,1.506395228,0
0.30330523,0.010524428,-0.213115851,0.865061924,-0.26723689,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,-1.318529236,-1.522076219,0.603633992,0.788460486,-0.039979475,-0.762486234,0.556175624,0.093942355,-1.199811604,0.183514358,0
0.455016209,0.010524428,-0.210927226,0.774661952,0.625391639,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,-1.318529236,0.305876054,0.587398363,0.805741061,-0.039979475,-0.691535326,0.556175624,-0.719386768,-0.265329821,0.322764976,0
0.347221566,0.047709822,-0.177917612,0.83277622,0.841618426,-0.339955409,0.983357015,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,0.030739705,0.305876054,0.587398363,0.788460486,0.088506705,-0.691535326,0.556175624,-0.254627269,-0.143440892,-0.721614658,0
0.347221566,0.12208061,-0.138316373,0.766590526,0.515614963,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,0.030739705,0.305876054,0.587398363,0.788460486,0.088506705,-0.627034493,0.486410657,-0.177167352,-1.037293033,1.401957264,0
0.514902121,0.216734341,-0.07010852,0.745604818,0.500090989,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,-1.318529236,0.305876054,0.603633992,0.788460486,0.146325486,-0.562533666,0.486410657,1.410760935,1.847411603,1.227893992,0
0.37117593,0.230256301,-0.063516896,0.9441619,2.66125,-0.339955409,0.786421272,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,1.380008646,0.305876054,0.603633992,0.805741061,0.210568574,-0.562533666,0.486410657,-1.029226433,1.522374461,-0.199424841,0
0.263381288,0.199831888,-0.07010852,1.21374753,1.3261882,-0.352755846,-0.986000394,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,1.380008646,0.305876054,0.603633992,0.788460486,0.281235973,-0.504482918,0.416645685,-0.719386768,0.547263035,-0.617176695,0
0.163571434,0.098417178,-0.131724751,1.300918931,0.953612813,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,0.030739705,0.305876054,0.603633992,0.805741061,0.345479065,-0.504482918,0.416645685,-0.758116726,0.344114821,-1.765994292,0
-0.036048274,0.054470803,-0.180131985,1.344504632,1.217520378,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,-1.318529236,0.305876054,0.603633992,0.805741061,0.409722153,-0.439982091,0.416645685,-0.641926851,-1.118552319,1.158268683,0
-0.083957003,0.010524428,-0.204335602,1.144333265,-0.426912056,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,0.030739705,0.305876054,0.603633992,0.805741061,0.467540935,-0.369031178,0.416645685,1.604410726,-0.874774462,-0.791239967,0
-0.235667982,0.024046389,-0.210927226,0.936090473,0.708555788,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,0.030739705,0.305876054,0.603633992,0.805741061,0.467540935,-0.304530346,0.416645685,-0.951766517,-0.956033748,-0.791239967,0
0.411099872,0.098417178,-0.149310995,0.790804805,0.337089257,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,0.030739705,0.305876054,0.603633992,0.805741061,0.602451422,-0.240029518,0.339904218,-0.215897311,-1.72799696,0.253139667,0
0.271366077,0.155885514,-0.127321752,0.853761928,0.534465503,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,0.030739705,0.305876054,0.603633992,0.805741061,0.602451422,-0.240029518,0.339904218,0.86854152,1.075448391,-1.278617129,0
0.155586646,0.250539244,-0.067919895,0.916719051,0.930326851,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,-1.318529236,0.305876054,0.603633992,0.805741061,0.730937602,-0.181978771,0.339904218,-0.099707436,-0.956033748,1.541207882,0
0.486955362,0.274202676,-0.043716277,0.94739047,0.844944992,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,0.030739705,0.305876054,0.616917687,0.788460486,0.730937602,-0.117477943,0.270139251,1.100921269,-0.99666339,-0.58236404,0
0.127639887,0.206592869,-0.08550614,1.191147537,1.760859483,-0.339955409,0.786421272,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,-1.318529236,0.305876054,0.633153316,0.788460486,0.788756383,-0.04652703,0.270139251,1.875520434,-0.793515177,0.009451086,0
0.115662704,0.166026985,-0.11632713,1.300918931,0.790611081,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,-1.318529236,0.305876054,0.616917687,0.788460486,0.852999471,-0.04652703,0.270139251,0.132672314,0.994189105,1.36714461,0
0.311290018,0.21335385,-0.087720513,1.413918896,1.478101377,-0.346355627,-0.198257429,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,0.030739705,0.305876054,0.603633992,0.788460486,0.92366687,0.08247463,0.270139251,-0.913036559,-0.305959463,-0.373488113,0
0.403115084,0.230256301,-0.076700144,1.623775974,1.627796846,-0.339955409,0.589485535,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,0.030739705,0.305876054,0.603633992,0.805741061,1.05215305,0.08247463,0.270139251,-1.067956392,2.09118946,0.35757763,0
0.011860456,0.162646494,-0.122918753,1.730318797,1.15320677,-0.346355627,-0.198257429,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,0.030739705,0.305876054,0.633153316,0.788460486,1.05215305,0.140525377,0.270139251,0.171402272,-0.956033748,-1.696368983,0
0.283343259,0.091656197,-0.164734365,1.656061678,1.675477624,-0.346355627,-0.198257429,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,-1.318529236,0.305876054,0.603633992,0.788460486,1.109971832,0.140525377,0.207350778,1.991710309,-1.118552319,-0.234237495,0
0.01585285,0.11870012,-0.153713994,1.56081885,0.351504376,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,0.030739705,0.305876054,0.603633992,0.772907968,1.109971832,0.275977118,0.207350778,-1.067956392,-0.99666339,0.392390285,0
0.307297625,0.142363553,-0.122918753,1.436518889,1.268527723,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,1.380008646,0.305876054,0.603633992,0.788460486,1.244882319,0.34047795,0.207350778,-0.990496475,0.587892677,0.35757763,0
0.083723551,0.155885514,-0.127321752,1.528533146,0.970245643,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,1.380008646,0.305876054,0.603633992,0.772907968,1.244882319,0.404978778,0.207350778,-0.990496475,1.156707676,0.183514358,0
0.199502982,0.179548947,-0.100903761,1.581804559,1.250786038,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,0.030739705,0.305876054,0.603633992,0.788460486,1.309125407,0.404978778,0.207350778,1.681870643,0.384744464,0.113889049,0
0.327259595,0.21335385,-0.083317516,1.541447428,0.824985596,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,0.030739705,0.305876054,0.616917687,0.772907968,1.373368499,0.463029525,0.13758581,-1.493985932,-1.037293033,0.705704175,0
0.183533405,0.179548947,-0.100903761,1.551133139,0.946959681,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,0.030739705,0.305876054,0.603633992,0.772907968,1.437611587,0.527530353,0.13758581,0.132672314,-1.118552319,-0.826052621,0
0.518894514,0.166026985,-0.109709758,1.455890311,0.711882354,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,0.030739705,0.305876054,0.616917687,0.788460486,1.437611587,0.598481266,0.13758581,-0.603196893,-0.54973732,0.148701704,0
0.259388894,0.166026985,-0.098715135,1.475261735,1.755315207,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,0.030739705,0.305876054,0.603633992,0.788460486,1.495430368,0.662982098,0.13758581,-0.680656809,-0.143440892,-0.686802003,0
0.119655099,0.142363553,-0.11632713,1.63507597,1.688783888,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,0.030739705,0.305876054,0.603633992,0.772907968,1.566097767,0.727482926,0.067820838,-0.409547102,-0.346589106,-0.721614658,0
0.067753975,0.105178158,-0.138316373,1.656061678,0.422471117,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,0.030739705,-1.522076219,0.603633992,0.805741061,1.566097767,0.785533673,0.067820838,-0.758116726,-0.184070535,-0.791239967,0
0.223457346,0.149124533,-0.11632713,1.488176016,0.869339809,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,0.030739705,0.305876054,0.603633992,0.788460486,1.623916548,0.785533673,0.067820838,-0.138437394,-0.184070535,1.36714461,0
0.063761581,0.067992764,-0.169111615,1.525304576,1.036776961,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,-1.318529236,0.305876054,0.603633992,0.805741061,1.623916548,0.850034501,0.067820838,1.372030977,-1.484219104,0.113889049,0
0.087715945,-0.019899986,-0.226324847,1.528533146,0.801699635,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,0.030739705,0.305876054,0.603633992,0.805741061,1.694583947,0.920985413,0.067820838,0.287592147,0.059707322,1.610833191,0
-0.012093909,0.010524428,-0.21751885,1.317061784,0.005541518,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,-1.318529236,0.305876054,0.587398363,0.805741061,1.694583947,0.985486241,0.067820838,-2.462234888,-0.224700178,1.576020536,0
0.047792003,0.017285409,-0.206524228,1.246033234,1.274071999,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,-1.318529236,0.305876054,0.603633992,0.805741061,1.758827035,1.049987073,-0.008920629,-0.525736976,-0.468478034,1.158268683,0
-0.040040668,-0.009758515,-0.21751885,1.158861832,0.710773498,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,0.030739705,0.305876054,0.603633992,0.805741061,1.758827035,1.108037821,-0.008920629,0.558701854,-0.143440892,-0.338675459,0
-0.067987427,0.054470803,-0.199932604,1.191147537,1.332841331,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,0.030739705,0.305876054,0.603633992,0.805741061,1.816645817,1.108037821,-0.008920629,-0.215897311,-0.54973732,-0.373488113,0
0.191518193,0.111939139,-0.142719372,1.273476083,0.891516915,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,1.380008646,0.305876054,0.603633992,0.805741061,1.816645817,1.108037821,-0.078685596,1.52695081,-0.387218749,-0.26905015,0
0.343229171,0.162646494,-0.11632713,1.313833213,0.912585166,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,0.030739705,0.305876054,0.603633992,0.805741061,1.887313216,1.243489561,-0.078685596,-1.222876225,1.35985589,-1.557118365,0
0.283343259,0.230256301,-0.067919895,1.418761752,1.343929885,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.110181039,-1.318529236,0.305876054,0.603633992,0.805741061,1.887313216,1.243489561,-0.078685596,-2.036205347,0.303485178,1.610833191,0
0.131632281,0.223495322,-0.076700144,1.457504597,0.574384294,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,0.030739705,-1.522076219,0.616917687,0.823021637,1.887313216,1.307990389,-0.078685596,-0.293357227,-1.077922676,-0.373488113,0
0.267373683,0.274202676,-0.043716277,1.221818956,0.1374953,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,1.380008646,2.133828328,0.616917687,0.823021637,1.945131997,1.372491221,-0.078685596,-0.215897311,-0.346589106,0.984205411,0
0.147601858,0.243778263,-0.052522274,1.263790372,1.109961413,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.110181039,0.030739705,0.305876054,0.616917687,0.805741061,1.945131997,1.372491221,-0.078685596,1.333301019,0.709781606,-0.89567793,0
0.391137902,0.274202676,-0.043716277,1.197604678,0.724079763,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.125949012,-1.318529236,0.305876054,0.603633992,0.823021637,2.015799396,1.436992049,-0.078685596,-1.76509564,1.075448391,-2.601497999,0
0.235434529,0.260680716,-0.032695906,1.194376107,0.709664644,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,0.030739705,0.305876054,0.603633992,0.823021637,2.015799396,1.436992049,-0.141474069,-0.990496475,-0.224700178,1.332331955,0
0.09170834,0.223495322,-0.078914517,1.262176087,1.291813684,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.110181039,0.030739705,-1.522076219,0.603633992,0.805741061,2.015799396,1.495042796,-0.141474069,-0.990496475,0.303485178,0.253139667,0
0.598742398,0.230256301,-0.072322893,1.349347487,0.844944992,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.125949012,0.030739705,0.305876054,0.603633992,0.805741061,2.015799396,1.495042796,-0.141474069,-1.10668635,-0.671626248,-0.756427312,0
0.646651128,0.250539244,-0.059113898,1.52046172,1.749770931,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,0.030739705,-1.522076219,0.616917687,0.805741061,2.015799396,1.565993709,-0.141474069,-0.913036559,-0.834144819,0.253139667,0
0.327259595,0.206592869,-0.076700144,1.696418808,1.8373705,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.125949012,-1.318529236,0.305876054,0.603633992,0.805741061,2.015799396,1.565993709,-0.141474069,-0.641926851,-0.265329821,-0.443113422,0
0.203495376,0.149124533,-0.114112756,2.051561555,2.106822342,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.110181039,0.030739705,0.305876054,0.633153316,0.805741061,2.015799396,1.624044456,-0.141474069,1.410760935,0.384744464,-0.617176695,0
0.035814822,0.084895216,-0.162519991,1.875604467,1.156533336,-0.352755846,-0.986000394,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,0.030739705,-1.522076219,0.616917687,0.823021637,2.080042484,1.694995369,-0.141474069,-0.370817143,1.319226247,1.36714461,0
0.203495376,0.12208061,-0.138316373,1.925647309,1.060062924,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.125949012,-1.318529236,0.305876054,0.616917687,0.805741061,2.080042484,1.694995369,-0.211239037,1.914250392,-0.671626248,0.079076395,0
0.107677916,0.098417178,-0.151525369,1.93210445,1.62447028,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.125949012,0.030739705,0.305876054,0.633153316,0.805741061,2.080042484,1.694995369,-0.281004009,-0.022247519,-1.849885888,-0.512738731,0
0.107677916,0.149124533,-0.120730128,2.077390118,1.789689721,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.125949012,-1.318529236,0.305876054,0.633153316,0.805741061,2.080042484,1.759496197,-0.281004009,-0.641926851,-0.305959463,-1.20899182,0
0.399122691,0.206592869,-0.09652651,2.172632946,2.299763167,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.110181039,0.030739705,0.305876054,0.633153316,0.805741061,2.080042484,1.759496197,-0.281004009,-0.215897311,-0.224700178,0.218327012,0
0.171556223,0.3012466,-0.037098905,2.212990076,1.357236148,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.125949012,0.030739705,0.305876054,0.633153316,0.805741061,2.080042484,1.759496197,-0.281004009,1.372030977,1.80678196,-0.164612187,0
0.035814822,0.280963657,-0.037098905,2.193618654,1.166513034,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.125949012,1.380008646,0.305876054,0.633153316,0.805741061,2.080042484,1.817546944,-0.281004009,2.107900183,-1.240441247,-0.199424841,0
0.051784398,0.061231783,-0.155928367,2.108061538,1.112179123,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.110181039,1.380008646,0.305876054,0.633153316,0.805741061,2.080042484,1.817546944,-0.281004009,0.055212397,-1.118552319,-0.443113422,0
-0.271599529,-0.016519496,-0.243936841,1.681890241,-0.683057634,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.125949012,0.030739705,0.305876054,0.603633992,0.788460486,2.080042484,1.817546944,-0.281004009,-0.835576642,-1.118552319,1.332331955,0
-0.2236908,0.024046389,-0.204335602,1.418761752,0.216224027,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.110181039,-1.318529236,0.305876054,0.603633992,0.788460486,2.080042484,1.888497857,-0.281004009,-0.8743066,-0.265329821,0.113889049,0
0.20748777,0.061231783,-0.171325988,1.271861797,0.494546712,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.125949012,0.030739705,0.305876054,0.603633992,0.788460486,2.080042484,1.888497857,-0.281004009,-0.8743066,-0.021551964,0.183514358,0
0.135624675,0.155885514,-0.120730128,1.409076041,1.76862147,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.110181039,0.030739705,0.305876054,0.616917687,0.772907968,2.080042484,1.888497857,-0.281004009,-0.913036559,0.587892677,-0.199424841,0
0.698552252,0.257300225,-0.063516896,1.528533146,1.054518646,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.125949012,0.030739705,0.305876054,0.633153316,0.788460486,2.080042484,1.888497857,-0.281004009,-0.796846684,-0.265329821,1.436769919,0
0.175548617,0.257300225,-0.052522274,1.604404551,0.921456009,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.125949012,0.030739705,0.305876054,0.633153316,0.788460486,2.080042484,1.946548604,-0.357745475,-2.036205347,-0.54973732,-0.234237495,0
0.395130296,0.267441696,-0.048119275,1.547904569,1.125485387,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.110181039,0.030739705,0.305876054,0.633153316,0.788460486,2.080042484,1.946548604,-0.357745475,0.636161771,1.197337319,1.36714461,0
0.387145508,0.250539244,-0.063516896,1.66897596,2.368512197,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.125949012,0.030739705,0.305876054,0.633153316,0.772907968,2.080042484,2.017499517,-0.427510443,-0.680656809,-0.99666339,1.088643374,0
0.183533405,0.199831888,-0.089909138,1.864304471,1.427094033,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.125949012,0.030739705,0.305876054,0.616917687,0.788460486,2.080042484,2.017499517,-0.427510443,-1.842555556,-0.346589106,-0.477926077,0
0.219464952,0.128841591,-0.131724751,1.830404481,1.149880204,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.125949012,-1.318529236,0.305876054,0.633153316,0.788460486,2.080042484,2.017499517,-0.427510443,-0.8743066,-1.159181961,-1.800806946,0
-0.060002639,0.067992764,-0.184534984,1.762604502,0.81722361,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.125949012,-1.318529236,0.305876054,0.616917687,0.788460486,2.080042484,2.017499517,-0.427510443,1.604410726,1.156707676,-0.303862804,0
-0.103918975,0.010524428,-0.219733223,1.585033129,0.64424218,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.110181039,0.030739705,0.305876054,0.603633992,0.788460486,2.080042484,2.017499517,-0.427510443,1.875520434,1.278596604,-0.89567793,0
-0.071979821,-0.040182928,-0.252742837,1.434904604,0.483458159,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.125949012,-1.318529236,0.305876054,0.603633992,0.772907968,2.080042484,2.017499517,-0.427510443,-0.913036559,-0.99666339,-0.89567793,0
-0.231675587,-0.046943909,-0.265926085,1.404233185,1.131029664,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.125949012,-1.318529236,0.305876054,0.603633992,0.788460486,2.080042484,2.017499517,-0.427510443,0.442511979,-0.590366963,1.019018065,0
0.211480165,0.054470803,-0.213115851,1.396161759,1.115505689,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.125949012,0.030739705,2.133828328,0.603633992,0.772907968,2.080042484,2.017499517,-0.427510443,0.171402272,0.994189105,1.6804585,0
0.139617069,0.047709822,-0.186723609,1.455890311,1.550176973,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.125949012,0.030739705,0.305876054,0.616917687,0.772907968,2.080042484,2.017499517,-0.490298916,0.248862188,-0.062181607,-0.408300768,0
0.439046631,-0.033421947,-0.232942219,1.354190344,0.182958368,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.125949012,-1.318529236,0.305876054,0.616917687,0.772907968,2.080042484,2.082000345,-0.490298916,0.287592147,-0.387218749,1.471582573,0
-0.299546288,-0.114553716,-0.301150073,1.29446179,0.481240448,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.125949012,0.030739705,0.305876054,0.603633992,0.772907968,2.080042484,2.082000345,-0.490298916,-1.145416308,-0.224700178,1.297519301,0
-0.087949398,-0.128075677,-0.296747075,1.107204706,0.379225759,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.125949012,0.030739705,-1.522076219,0.603633992,0.772907968,2.080042484,2.082000345,-0.490298916,-1.145416308,0.100336964,1.332331955,0
-0.131865734,-0.016519496,-0.237319469,1.178233256,1.814084539,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.125949012,0.030739705,0.305876054,0.603633992,0.772907968,2.080042484,2.082000345,-0.490298916,-1.145416308,2.009930174,0.392390285,0
0.007868062,0.017285409,-0.22853922,1.533376002,2.827578298,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.125949012,-1.318529236,0.305876054,0.603633992,0.772907968,2.080042484,2.082000345,-0.490298916,-1.029226433,0.953559462,0.566453557,0
-0.000116726,-0.06046587,-0.261523086,1.904661601,1.758641773,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.125949012,1.380008646,-1.522076219,0.603633992,0.772907968,2.080042484,2.082000345,-0.560063884,-1.029226433,-1.037293033,1.401957264,0
-0.135858128,-0.114553716,-0.287941078,2.017661566,1.459250838,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.125949012,0.030739705,0.305876054,0.603633992,0.772907968,2.080042484,2.082000345,-0.560063884,0.907271478,-0.305959463,-0.58236404,0
0.075738762,-0.084129303,-0.287941078,2.122590105,1.787472011,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.125949012,-1.318529236,-3.350028492,0.603633992,0.772907968,2.080042484,2.082000345,-0.560063884,0.636161771,0.669151963,0.984205411,0
0.09170834,-0.06046587,-0.272543457,2.287247197,2.189986491,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.125949012,1.380008646,0.305876054,0.603633992,0.788460486,2.080042484,2.082000345,-0.560063884,-0.951766517,-0.99666339,1.506395228,0
-0.020078698,-0.084129303,-0.270329083,2.497104274,2.453894056,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.125949012,0.030739705,0.305876054,0.603633992,0.772907968,2.080042484,2.082000345,-0.560063884,-0.641926851,1.156707676,0.949392756,0
0.099693127,-0.06722685,-0.265926085,2.768304189,2.910742447,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.13768414,0.125949012,0.030739705,-1.522076219,0.616917687,0.772907968,2.080042484,2.082000345,-0.560063884,-1.067956392,1.156707676,-0.826052621,0
-0.14783531,-0.046943909,-0.250528464,2.983004123,2.399560145,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.125949012,1.380008646,0.305876054,0.633153316,0.772907968,2.080042484,2.082000345,-0.560063884,1.449490893,-0.834144819,-0.060174223,0
-0.283576712,-0.046943909,-0.252742837,3.081475521,1.922752359,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.125949012,1.380008646,0.305876054,0.633153316,0.772907968,2.080042484,2.082000345,-0.629828856,0.86854152,1.034818748,-1.383055093,0
0.039807216,-0.104412245,-0.294532701,3.010446971,1.705416718,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.125949012,0.030739705,0.305876054,0.633153316,0.788460486,2.080042484,2.082000345,-0.629828856,-0.719386768,1.116078033,-1.174179166,0
-0.367416989,-0.165261071,-0.327542315,2.769918474,0.554424899,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.125949012,-1.318529236,0.305876054,0.633153316,0.772907968,2.015799396,2.082000345,-0.629828856,1.52695081,-0.956033748,-0.060174223,0
-0.50315839,-0.178783033,-0.331945314,2.384104309,0.246163121,-0.359156065,-1.773743353,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.125949012,1.380008646,0.305876054,0.633153316,0.772907968,2.015799396,2.082000345,-0.629828856,0.713621687,0.791040891,1.471582573,0
-0.590991062,-0.172022052,-0.32973094,2.020890136,1.027906119,-0.346355627,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.125949012,1.380008646,2.133828328,0.603633992,0.772907968,2.015799396,2.082000345,-0.629828856,0.752351645,1.116078033,-1.069741203,0
-0.355439807,-0.192304995,-0.362740555,2.067704408,2.374056474,-0.352755846,-0.789064651,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.125949012,1.380008646,0.305876054,0.616917687,0.772907968,2.015799396,2.082000345,-0.629828856,0.403782021,0.059707322,1.332331955,0
0.103685522,-0.033421947,-0.276946455,2.104832967,1.315099646,-0.384756941,-4.530843727,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.125949012,1.380008646,2.133828328,0.603633992,0.772907968,2.015799396,2.082000345,-0.706570318,-1.10668635,-0.346589106,0.775329484,0
0.411099872,0.054470803,-0.19771823,2.274332914,3.318801203,-0.397557377,-5.121650949,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.125949012,-1.318529236,-3.350028492,0.633153316,0.772907968,2.015799396,2.082000345,-0.706570318,-0.913036559,-0.265329821,-1.940057564,0
-0.016086303,0.010524428,-0.226324847,2.480961422,0.36702835,-0.423106219,-7.484879838,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.125949012,0.030739705,0.305876054,0.633153316,0.788460486,2.015799396,2.082000345,-0.706570318,-0.990496475,0.303485178,1.36714461,0
0.331251989,0.166026985,-0.118515755,2.054790126,0.528921227,-0.448707093,-9.060365762,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.125949012,-1.318529236,0.305876054,0.633153316,0.788460486,2.015799396,2.082000345,-0.706570318,1.023461353,-1.159181961,0.009451086,0
0.103685522,0.257300225,-0.063516896,1.638304541,-0.332659354,-0.435906655,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.125949012,-1.318529236,-1.522076219,0.633153316,0.788460486,2.015799396,2.082000345,-0.706570318,-0.564466935,-0.387218749,0.392390285,0
-0.05201785,0.257300225,-0.061302523,1.444590315,0.691922958,-0.435906655,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.125949012,0.030739705,2.133828328,0.633153316,0.788460486,2.015799396,2.017499517,-0.706570318,-1.029226433,-1.606108032,1.088643374,0
0.075738762,0.243778263,-0.067919895,1.223433241,-1.244138425,-0.435906655,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.125949012,-1.318529236,0.305876054,0.633153316,0.788460486,1.945131997,2.017499517,-0.77633529,1.565680768,-0.630996606,0.079076395,0
0.139617069,0.223495322,-0.08550614,0.806947656,0.006650373,-0.435906655,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.125949012,1.380008646,0.305876054,0.633153316,0.772907968,1.945131997,2.017499517,-0.77633529,0.674891729,-0.874774462,-1.557118365,0
0.199502982,0.166026985,-0.103118134,0.71816197,1.138791651,-0.435906655,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.125949012,0.030739705,2.133828328,0.633153316,0.772907968,1.887313216,2.017499517,-0.77633529,-1.029226433,1.603633747,-1.20899182,0
-0.060002639,0.03418786,-0.193315232,0.803719086,0.422471117,-0.435906655,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.125949012,0.030739705,0.305876054,0.633153316,0.772907968,1.887313216,2.017499517,-0.77633529,-0.603196893,-0.874774462,1.645645845,0
-0.523120362,-0.06046587,-0.254931462,0.656819132,-0.788398889,-0.435906655,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.125949012,0.030739705,0.305876054,0.633153316,0.772907968,1.887313216,2.017499517,-0.77633529,-0.796846684,1.237966962,0.844954793,0
-0.283576712,-0.084129303,-0.27913508,0.498619181,-0.514511626,-0.442306874,-0.789064651,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.125949012,-1.318529236,-1.522076219,0.633153316,0.772907968,1.887313216,2.017499517,-0.77633529,-0.951766517,1.766152318,0.009451086,0
-0.447264872,-0.016519496,-0.232942219,0.233876406,-1.165409697,-0.435906655,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.125949012,0.030739705,0.305876054,0.633153316,0.788460486,1.887313216,2.017499517,-0.77633529,-0.370817143,-1.037293033,0.04426374,0
0.031822427,0.010524428,-0.210927226,-0.156780615,-0.220664967,-0.435906655,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.125949012,-1.318529236,0.305876054,0.633153316,0.788460486,1.816645817,2.017499517,-0.77633529,-1.029226433,1.116078033,-1.661556328,0
-0.231675587,0.11870012,-0.153713994,0.082133596,1.271854289,-0.435906655,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.125949012,0.030739705,-1.522076219,0.633153316,0.772907968,1.816645817,2.017499517,-0.839123763,-0.332087185,-0.99666339,-0.686802003,0
-0.048025457,0.067992764,-0.16692299,0.072447885,0.151910419,-0.435906655,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.153362328,0.125949012,-1.318529236,0.305876054,0.633153316,0.772907968,1.816645817,1.946548604,-0.839123763,-1.067956392,1.522374461,-0.199424841,0
-0.211713617,0.084895216,-0.16692299,-0.119652055,-0.052118959,-0.435906655,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.125949012,-1.318529236,0.305876054,0.633153316,0.772907968,1.758827035,1.946548604,-0.839123763,-1.029226433,1.197337319,0.079076395,0
0.35121396,0.206592869,-0.087720513,-0.032480654,1.043430094,-0.429506436,0.786421272,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.125949012,0.030739705,0.305876054,0.661196673,0.772907968,1.758827035,1.888497857,-0.839123763,-0.293357227,0.791040891,-0.686802003,0
0.359198749,0.30462709,-0.030507282,0.393690642,1.461468548,-0.435906655,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.125949012,0.030739705,2.133828328,0.661196673,0.772907968,1.758827035,1.946548604,-0.839123763,-1.222876225,1.684893032,-0.89567793,0
0.083723551,0.30462709,-0.028318657,0.630990568,0.57549315,-0.435906655,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.125949012,0.030739705,0.305876054,0.661196673,0.788460486,1.758827035,1.888497857,-0.839123763,-1.029226433,0.750411249,0.810142138,0
0.287335653,0.338431994,-0.008492289,0.592247723,-0.347074473,-0.435906655,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.125949012,0.030739705,-3.350028492,0.661196673,0.772907968,1.758827035,1.888497857,-0.839123763,1.139651228,0.750411249,0.914580102,0
-0.05201785,0.375617388,0.022302952,0.385619216,-0.201814426,-0.442306874,-0.986000394,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.125949012,-1.318529236,0.305876054,0.677432301,0.788460486,1.758827035,1.888497857,-0.839123763,0.171402272,-0.793515177,1.193081337,0
0.083723551,0.419563763,0.053098193,0.30651924,-0.573280958,-0.435906655,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.125949012,-1.318529236,0.305876054,0.677432301,0.772907968,1.694583947,1.888497857,-0.839123763,1.681870643,-0.305959463,-1.487493056,0
0.007868062,0.443227195,0.070710187,0.043390751,-0.65090083,-0.435906655,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.125949012,0.030739705,0.305876054,0.661196673,0.772907968,1.694583947,1.888497857,-0.839123763,0.86854152,-0.99666339,-1.104553857,0
0.227449741,0.493934551,0.094913804,0.022405043,-0.929223515,-0.435906655,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.125949012,0.030739705,0.305876054,0.661196673,0.772907968,1.694583947,1.888497857,-0.90888873,0.558701854,-0.265329821,1.471582573,0
0.678590281,0.49055406,0.086107807,-0.211666312,0.118644759,-0.435906655,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.125949012,1.380008646,0.305876054,0.661196673,0.788460486,1.694583947,1.817546944,-0.90888873,-0.990496475,0.669151963,-0.617176695,0
0.562810851,0.602110243,0.149912663,-0.390851971,-0.870454183,-0.429506436,0.786421272,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.125949012,0.030739705,0.305876054,0.661196673,0.788460486,1.694583947,1.817546944,-0.90888873,-0.990496475,1.116078033,0.392390285,0
0.143609464,0.659578579,0.191728274,-0.26655201,0.547771767,-0.435906655,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.125949012,-1.318529236,0.305876054,0.661196673,0.788460486,1.694583947,1.817546944,-0.90888873,-1.029226433,0.709781606,0.287952321,0
0.718514223,0.551402887,0.145509664,0.035319325,0.972463353,-0.435906655,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.125949012,1.380008646,0.305876054,0.677432301,0.788460486,1.694583947,1.759496197,-0.90888873,0.403782021,1.35985589,-1.069741203,0
-0.207721223,0.243778263,-0.054710899,0.3000621,0.380334614,-0.435906655,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.125949012,-1.318529236,0.305876054,0.677432301,0.788460486,1.623916548,1.759496197,-0.90888873,1.914250392,-0.956033748,-0.860865276,0
0.183533405,0.061231783,-0.173514613,0.358176368,0.262795951,-0.435906655,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.125949012,0.030739705,-1.522076219,0.661196673,0.788460486,1.623916548,1.759496197,-0.978653698,-0.951766517,1.034818748,-1.313429784,0
-0.095934186,-0.033421947,-0.235130844,0.219347839,0.868230953,-0.429506436,0.786421272,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.125949012,-1.318529236,3.9617806,0.661196673,0.788460486,1.623916548,1.759496197,-0.978653698,-1.10668635,-1.524848746,1.36714461,0
-0.05201785,-0.040182928,-0.252742837,0.309747811,-0.059880946,-0.435906655,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.125949012,-1.318529236,0.305876054,0.661196673,0.772907968,1.566097767,1.759496197,-0.978653698,0.171402272,0.994189105,0.392390285,0
-0.056010244,-0.016519496,-0.230727845,0.382390645,0.212897462,-0.435906655,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.125949012,-1.318529236,0.305876054,0.661196673,0.772907968,1.566097767,1.759496197,-0.978653698,-0.44827706,-0.99666339,-0.303862804,0
