0.039807216,0.406041801,0.055312566,-0.243952017,-0.683057634,-0.269605036,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,-1.318529236,-1.522076219,0.485556697,0.68650509,0.852999471,0.727482926,-0.008920629,-0.913036559,-0.387218749,-0.199424841,0
-0.179774463,-0.002997534,-0.221921848,0.199976416,0.186284934,-0.429506436,0.786421272,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.125949012,-1.318529236,0.305876054,0.646437011,0.788460486,1.566097767,1.694995369,-0.978653698,1.217111144,-0.265329821,-1.20899182,0
0.011860456,-0.097651264,-0.281323705,0.30651924,0.474587316,-0.435906655,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.125949012,-1.318529236,-1.522076219,0.661196673,0.772907968,1.566097767,1.694995369,-0.978653698,1.643140685,-0.305959463,-0.791239967,0
-0.12787334,-0.05370489,-0.257145836,0.663276273,1.544632697,-0.435906655,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.125949012,0.030739705,-1.522076219,0.646437011,0.788460486,1.495430368,1.694995369,-0.978653698,1.991710309,-0.99666339,-0.791239967,0
-0.159812493,-0.033421947,-0.243936841,0.949004755,1.144335927,-0.435906655,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.125949012,-1.318529236,0.305876054,0.661196673,0.788460486,1.495430368,1.694995369,-0.978653698,-0.835576642,0.425374106,-0.860865276,0
0.023837639,0.024046389,-0.210927226,1.039404727,0.874884085,-0.435906655,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.125949012,0.030739705,0.305876054,0.661196673,0.788460486,1.437611587,1.694995369,-0.978653698,1.333301019,0.994189105,1.332331955,0
0.179541011,0.084895216,-0.153713994,1.016804734,0.355939797,-0.435906655,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.125949012,-1.318529236,0.305876054,0.661196673,0.772907968,1.495430368,1.694995369,-1.055395164,0.636161771,-0.874774462,0.531640903,0
-0.123880945,0.010524428,-0.206524228,0.898961913,-0.293849418,-0.435906655,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.125949012,0.030739705,0.305876054,0.646437011,0.772907968,1.437611587,1.694995369,-1.055395164,-0.680656809,-0.265329821,-0.58236404,0
-0.115896157,0.024046389,-0.202121229,0.626147713,-0.079840342,-0.435906655,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.125949012,2.729277588,0.305876054,0.646437011,0.788460486,1.437611587,1.694995369,-1.055395164,1.255841102,-1.646737675,-0.373488113,0
0.023837639,0.084895216,-0.160331366,0.571262016,-0.322679657,-0.435906655,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.125949012,-1.318529236,-3.350028492,0.633153316,0.788460486,1.437611587,1.694995369,-1.055395164,0.21013223,-0.509107677,1.436769919,0
-0.179774463,0.128841591,-0.142719372,0.096662163,-0.871563038,-0.435906655,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.125949012,1.380008646,0.305876054,0.633153316,0.772907968,1.437611587,1.624044456,-1.055395164,0.093942355,0.791040891,1.36714461,0
-0.000116726,0.199831888,-0.089909138,-0.113194914,-0.462395426,-0.435906655,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.125949012,0.030739705,0.305876054,0.646437011,0.772907968,1.373368499,1.624044456,-1.125160136,-0.913036559,-0.752885534,1.227893992,0
-0.075972216,0.257300225,-0.063516896,-0.235880591,-1.234158727,-0.429506436,0.983357015,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.125949012,2.729277588,2.133828328,0.646437011,0.788460486,1.373368499,1.624044456,-1.125160136,-0.835576642,-0.590366963,0.392390285,0
0.163571434,0.3012466,-0.032695906,-0.366637693,-0.954727186,-0.435906655,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.125949012,-1.318529236,3.9617806,0.661196673,0.772907968,1.373368499,1.624044456,-1.125160136,1.720600601,0.425374106,-0.686802003,0
0.295320442,0.595349262,0.149912663,-0.639451894,-1.117728918,-0.435906655,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.125949012,-1.318529236,0.305876054,0.661196673,0.772907968,1.373368499,1.565993709,-1.125160136,1.333301019,0.587892677,-0.303862804,0
0.275358471,0.842125059,0.31820505,-0.653980461,0.150801563,-0.435906655,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.125949012,0.030739705,0.305876054,0.677432301,0.788460486,1.373368499,1.565993709,-1.125160136,0.326322105,-0.346589106,1.471582573,0
0.419084661,0.855647021,0.329199672,-0.305294855,1.561265526,-0.435906655,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.125949012,-1.318529236,0.305876054,0.690715997,0.772907968,1.373368499,1.565993709,-1.125160136,0.21013223,-0.184070535,0.148701704,0
0.44703142,0.673100541,0.229115139,0.212890698,1.669933348,-0.435906655,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.125949012,-1.318529236,-3.350028492,0.677432301,0.788460486,1.373368499,1.565993709,-1.125160136,-0.8743066,-0.956033748,-0.129799532,0
0.071746368,0.500695532,0.103719801,0.60031915,1.219738089,-0.435906655,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.125949012,0.030739705,0.305876054,0.690715997,0.788460486,1.309125407,1.565993709,-1.125160136,1.681870643,1.197337319,-1.278617129,0
0.075738762,0.287724638,-0.017298286,0.936090473,1.830717368,-0.435906655,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.125949012,-1.318529236,-1.522076219,0.677432301,0.772907968,1.244882319,1.565993709,-1.125160136,1.836790476,1.847411603,-1.52230571,0
0.09170834,0.084895216,-0.153713994,1.17661897,1.054518646,-0.442306874,-0.789064651,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.153362328,0.125949012,0.030739705,-1.522076219,0.690715997,0.788460486,1.244882319,1.495042796,-1.125160136,0.597431812,-0.834144819,-2.114120836,0
-0.38737896,-0.114553716,-0.285726704,1.187918966,-0.526709035,-0.435906655,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.125949012,1.380008646,0.305876054,0.690715997,0.788460486,1.244882319,1.495042796,-1.125160136,0.21013223,0.425374106,-0.756427312,0
-0.411333325,-0.215968427,-0.347342935,0.871519065,-0.446871452,-0.435906655,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.125949012,1.380008646,0.305876054,0.677432301,0.788460486,1.244882319,1.495042796,-1.125160136,0.171402272,-0.184070535,0.079076395,0
-0.099926581,-0.158500091,-0.318736318,0.608390575,-0.207358704,-0.435906655,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.125949012,-2.667798178,0.305876054,0.677432301,0.788460486,1.244882319,1.436992049,-1.125160136,-0.8743066,0.344114821,1.123456028,0
-0.175782069,-0.019899986,-0.237319469,0.274233537,0.092032232,-0.435906655,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.125949012,0.030739705,0.305876054,0.677432301,0.772907968,1.244882319,1.436992049,-1.18794861,0.442511979,1.116078033,1.401957264,0
-0.311523471,-0.016519496,-0.235130844,0.450190625,0.740712592,-0.435906655,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.125949012,-1.318529236,0.305876054,0.677432301,0.772907968,1.244882319,1.436992049,-1.18794861,1.720600601,0.62852232,-1.452680402,0
0.123647493,-0.002997534,-0.210927226,0.601933434,0.559969175,-0.435906655,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.153362328,0.125949012,1.380008646,0.305876054,0.677432301,0.788460486,1.244882319,1.436992049,-1.18794861,0.636161771,0.831670534,1.019018065,0
0.171556223,0.047709822,-0.182320611,0.87636192,2.08131867,-0.435906655,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.125949012,0.030739705,0.305876054,0.677432301,0.788460486,1.244882319,1.436992049,-1.18794861,-0.641926851,-2.053034102,-0.164612187,0
-0.044033062,0.091656197,-0.149310995,1.20729039,1.885051279,-0.435906655,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.125949012,-1.318529236,0.305876054,0.677432301,0.788460486,1.17421492,1.372491221,-1.18794861,1.836790476,0.872300177,-1.591931019,0
-0.151827704,-0.019899986,-0.226324847,1.543061713,1.791907432,-0.442306874,-0.986000394,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.153362328,0.125949012,-1.318529236,0.305876054,0.661196673,0.788460486,1.17421492,1.372491221,-1.18794861,1.720600601,-0.793515177,-0.164612187,0
-0.251637559,-0.165261071,-0.312144694,1.6318474,2.063576985,-0.435906655,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.125949012,1.380008646,-1.522076219,0.677432301,0.805741061,1.17421492,1.372491221,-1.18794861,-0.603196893,1.522374461,-0.025361569,0
0.127639887,-0.199065975,-0.338536938,1.62861883,-0.349292184,-0.435906655,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.153362328,0.125949012,1.380008646,-1.522076219,0.677432301,0.788460486,1.109971832,1.372491221,-1.18794861,0.442511979,-0.752885534,0.879767447,0
-0.363424595,-0.229490389,-0.356148932,1.349347487,0.867122099,-0.435906655,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.125949012,0.030739705,0.305876054,0.677432301,0.788460486,1.109971832,1.372491221,-1.18794861,-1.726365682,1.644263389,0.810142138,0
-0.403348537,-0.354568533,-0.415550788,1.20729039,-0.207358704,-0.435906655,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.153362328,0.125949012,-1.318529236,0.305876054,0.677432301,0.772907968,1.109971832,1.307990389,-1.18794861,1.333301019,0.587892677,-1.870432255,0
-0.307531077,-0.266675783,-0.378138175,0.802104801,0.057657717,-0.435906655,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.125949012,-1.318529236,0.305876054,0.661196673,0.788460486,1.109971832,1.307990389,-1.18794861,-0.719386768,1.400485533,0.009451086,0
-0.479204026,-0.381612455,-0.422142412,0.740761963,0.313803295,-0.435906655,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.153362328,0.125949012,-1.318529236,0.305876054,0.661196673,0.788460486,1.109971832,1.243489561,-1.18794861,-0.835576642,0.791040891,-1.626743674,0
-0.662854157,-0.483027167,-0.468361021,0.500233466,-0.524491324,-0.435906655,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.125949012,-1.318529236,0.305876054,0.661196673,0.788460486,1.05215305,1.243489561,-1.257713577,1.565680768,-0.387218749,-0.826052621,0
-0.00410912,-0.3309051,-0.428759784,0.124105012,-0.893740144,-0.435906655,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.125949012,4.078546529,0.305876054,0.633153316,0.788460486,1.05215305,1.243489561,-1.257713577,0.171402272,1.197337319,1.506395228,0
-0.467226844,-0.222729408,-0.353934557,-0.308523426,-1.796348372,-0.435906655,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.153362328,0.125949012,2.729277588,0.305876054,0.633153316,0.788460486,1.05215305,1.243489561,-1.257713577,-0.680656809,-0.630996606,1.36714461,0
-0.499165996,-0.121314697,-0.305527322,-0.38439483,0.222877159,-0.429506436,0.786421272,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.153362328,0.125949012,-1.318529236,-1.522076219,0.633153316,0.788460486,1.05215305,1.243489561,-1.334455044,-0.758116726,1.319226247,-0.060174223,0
-0.590991062,-0.084129303,-0.270329083,-0.326280562,0.338198112,-0.435906655,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.125949012,1.380008646,0.305876054,0.633153316,0.788460486,1.05215305,1.243489561,-1.334455044,1.759330559,0.872300177,-0.860865276,0
-0.119888551,0.047709822,-0.193315232,-0.327894848,-0.594349209,-0.435906655,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.125949012,2.729277588,0.305876054,0.633153316,0.772907968,1.05215305,1.243489561,-1.334455044,1.100921269,-0.752885534,-0.965303239,0
0.35121396,0.216734341,-0.08550614,-0.248794872,-0.690819621,-0.429506436,0.786421272,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.125949012,0.030739705,0.305876054,0.646437011,0.788460486,0.987909958,1.243489561,-1.334455044,0.248862188,-0.305959463,1.436769919,0
0.954065479,0.324910032,-0.017298286,-0.287537718,-0.045465827,-0.442306874,-0.986000394,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.153362328,0.125949012,1.380008646,3.9617806,0.677432301,0.788460486,0.987909958,1.243489561,-1.334455044,-0.758116726,-0.915404105,1.297519301,0
-0.163804887,0.257300225,-0.050307901,-0.268166295,-0.803922864,-0.435906655,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.153362328,0.125949012,0.030739705,2.133828328,0.677432301,0.788460486,0.987909958,1.172538648,-1.334455044,-0.796846684,1.725522675,0.183514358,0
-0.407340931,0.162646494,-0.120730128,-0.258480584,-0.900393277,-0.435906655,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.153362328,0.125949012,-1.318529236,0.305876054,0.661196673,0.788460486,0.92366687,1.172538648,-1.334455044,1.720600601,1.237966962,-1.243804475,0
0.762430558,0.199831888,-0.094312137,-0.348880556,-0.714105583,-0.435906655,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.153362328,0.125949012,0.030739705,0.305876054,0.661196673,0.788460486,0.92366687,1.108037821,-1.334455044,1.759330559,-0.834144819,-0.408300768,0
0.718514223,0.311388071,-0.028318657,-0.069609214,1.458141982,-0.435906655,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.125949012,-1.318529236,-3.350028492,0.677432301,0.805741061,0.92366687,1.108037821,-1.334455044,0.365052063,1.319226247,-0.129799532,0
0.035814822,0.382378369,0.017899954,0.390462071,0.952503958,-0.435906655,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.153362328,0.125949012,0.030739705,0.305876054,0.706951625,0.788460486,0.92366687,1.108037821,-1.334455044,1.681870643,1.522374461,-1.417867747,0
0.363191143,0.520978474,0.119117422,0.669733414,0.927000285,-0.435906655,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.125949012,-1.318529236,0.305876054,0.706951625,0.772907968,0.852999471,1.108037821,-1.334455044,1.836790476,1.644263389,-0.199424841,0
0.087715945,0.362095426,0.024491576,0.837619076,0.585472848,-0.435906655,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.153362328,0.125949012,-1.318529236,2.133828328,0.706951625,0.788460486,0.852999471,1.108037821,-1.334455044,0.481241938,2.050559817,1.576020536,0
-0.179774463,0.223495322,-0.067919895,0.819861938,0.870448665,-0.435906655,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.153362328,0.125949012,-2.667798178,0.305876054,0.690715997,0.788460486,0.852999471,1.049987073,-1.334455044,-0.44827706,-0.346589106,1.576020536,0
-0.036048274,0.179548947,-0.100903761,0.679419124,-0.857147919,-0.435906655,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.125949012,0.030739705,0.305876054,0.690715997,0.805741061,0.852999471,1.049987073,-1.334455044,-0.603196893,0.140966607,-0.338675459,0
-0.275591924,0.010524428,-0.19771823,0.309747811,-1.40381359,-0.429506436,0.786421272,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.153362328,0.125949012,-1.318529236,0.305876054,0.690715997,0.805741061,0.788756383,1.049987073,-1.334455044,0.055212397,-0.184070535,-0.164612187,0
-0.267607135,-0.14835862,-0.307741696,-0.030866369,-0.289413997,-0.435906655,-0.198257429,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.153362328,0.125949012,1.380008646,0.305876054,0.690715997,0.788460486,0.788756383,1.049987073,-1.334455044,1.914250392,-0.305959463,-0.477926077,0
-0.367416989,-0.178783033,-0.323139317,-0.013109232,0.552207188,-0.435906655,-0.198257429,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.153362328,0.125949012,0.030739705,0.305876054,0.677432301,0.805741061,0.788756383,1.049987073,-1.334455044,0.597431812,-0.915404105,0.079076395,0
-0.586998669,-0.097651264,-0.281323705,-0.026023513,-0.149698227,-0.435906655,-0.198257429,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.153362328,0.125949012,-1.318529236,-1.522076219,0.677432301,0.772907968,0.788756383,1.049987073,-1.334455044,1.798060518,-0.671626248,-0.408300768,0
-0.215706011,-0.121314697,-0.294532701,0.053076462,0.136386444,-0.435906655,-0.198257429,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.153362328,0.125949012,1.380008646,0.305876054,0.690715997,0.788460486,0.788756383,1.049987073,-1.334455044,1.410760935,0.872300177,-1.383055093,0
-0.139850523,-0.165261071,-0.320950692,0.145090719,1.866200738,-0.435906655,-0.198257429,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.153362328,0.125949012,1.380008646,0.305876054,0.677432301,0.788460486,0.788756383,0.985486241,-1.334455044,1.836790476,1.156707676,-1.383055093,0
-0.834527106,-0.178783033,-0.340751311,0.174147853,-1.360568232,-0.435906655,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.153362328,0.125949012,0.030739705,0.305876054,0.690715997,0.772907968,0.730937602,0.985486241,-1.334455044,1.720600601,0.994189105,-1.243804475,0
-0.175782069,-0.280197744,-0.380352549,0.183833565,0.495655567,-0.435906655,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.153362328,0.125949012,0.030739705,0.305876054,0.677432301,0.788460486,0.730937602,0.985486241,-1.334455044,1.681870643,-1.240441247,-1.104553857,0
-0.455249661,-0.374851475,-0.422142412,-0.014723516,-1.060068442,-0.435906655,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.153362328,0.125949012,0.030739705,0.305876054,0.690715997,0.788460486,0.730937602,0.985486241,-1.334455044,1.449490893,-0.062181607,-0.721614658,0
-0.682816128,-0.476266186,-0.47276402,-0.37793769,-0.908155263,-0.435906655,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.125949012,0.030739705,0.305876054,0.690715997,0.788460486,0.730937602,0.920985413,-1.257713577,1.798060518,1.197337319,-0.477926077,0
0.167563828,-0.070607341,-0.261523086,-0.26655201,-1.208655055,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.208948633,0.181853645,0.030739705,0.305876054,0.633153316,0.823021637,-0.553924192,0.205026205,1.672415132,0.016482439,-1.199811604,-1.417867747,1
0.171556223,-0.06046587,-0.257145836,-0.453809094,-0.910372974,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.208948633,0.181853645,0.030739705,0.305876054,0.633153316,0.823021637,-0.61816728,0.205026205,1.672415132,-0.370817143,-1.118552319,-0.89567793,1
0.107677916,0.067992764,-0.177917612,-0.499009081,-0.046574683,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.208948633,0.181853645,-1.318529236,0.305876054,0.633153316,0.823021637,-0.61816728,0.205026205,1.602650165,-0.409547102,-1.118552319,0.392390285,1
0.550833668,0.166026985,-0.114112756,-0.132566337,1.230826642,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.208948633,0.181853645,0.030739705,0.305876054,0.633153316,0.823021637,-0.61816728,0.140525377,1.672415132,-0.409547102,-0.915404105,1.750083809,1
0.463000996,0.166026985,-0.11632713,0.040162181,-0.307155682,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.208948633,0.181853645,0.030739705,-1.522076219,0.633153316,0.823021637,-0.61816728,0.140525377,1.602650165,-0.603196893,-0.956033748,0.253139667,1
0.646651128,0.155885514,-0.127321752,-0.055080647,-0.408061516,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.208948633,0.181853645,-1.318529236,0.305876054,0.633153316,0.823021637,-0.682410372,0.140525377,1.602650165,1.720600601,0.384744464,-0.860865276,1
0.614711975,0.111939139,-0.153713994,-0.109966344,-0.290522853,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.208948633,0.181853645,1.380008646,0.305876054,0.633153316,0.823021637,-0.682410372,0.140525377,1.602650165,1.643140685,-0.224700178,1.471582573,1
0.335244384,0.054470803,-0.173514613,-0.41829482,-1.659959168,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.208948633,0.181853645,0.030739705,0.305876054,0.633153316,0.823021637,-0.682410372,0.140525377,1.602650165,0.674891729,-1.077922676,1.436769919,1
0.646651128,0.067992764,-0.173514613,-0.708866158,-0.932550081,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.181853645,-1.318529236,-1.522076219,0.646437011,0.823021637,-0.682410372,0.140525377,1.602650165,-0.990496475,1.522374461,-0.303862804,1
0.339236777,0.054470803,-0.184534984,-0.436051957,0.898170047,-0.647009806,0.786421272,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.208948633,0.181853645,0.030739705,0.305876054,0.633153316,0.823021637,-0.682410372,0.140525377,1.602650165,-0.44827706,1.319226247,-0.512738731,1
0.143609464,0.061231783,-0.186723609,-0.342423415,-0.500096507,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.181853645,-1.318529236,-1.522076219,0.633153316,0.823021637,-0.682410372,0.140525377,1.602650165,-1.067956392,-0.956033748,-0.756427312,1
0.167563828,0.054470803,-0.188937983,-0.410223393,-0.258366048,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.208948633,0.181853645,-1.318529236,0.305876054,0.633153316,0.823021637,-0.682410372,0.140525377,1.602650165,1.604410726,1.197337319,-1.034928548,1
0.546841273,0.047709822,-0.186723609,-0.224580595,0.124189036,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.208948633,0.181853645,0.030739705,0.305876054,0.633153316,0.823021637,-0.682410372,0.08247463,1.602650165,-0.487007018,0.587892677,-1.139366511,1
0.714521829,0.040948841,-0.195529605,-0.277852006,-0.671969081,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.208948633,0.181853645,0.030739705,0.305876054,0.633153316,0.823021637,-0.682410372,0.08247463,1.532885193,0.365052063,-0.915404105,-0.025361569,1
0.482962968,-0.009758515,-0.219733223,-0.427980531,-2.652384676,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.208948633,0.181853645,-1.318529236,0.305876054,0.633153316,0.823021637,-0.682410372,0.08247463,1.532885193,-1.10668635,-0.956033748,-0.756427312,1
0.1875258,-0.104412245,-0.27913508,-0.72823758,-1.414902143,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.208948633,0.181853645,-1.318529236,0.305876054,0.633153316,0.823021637,-0.682410372,0.08247463,1.532885193,-0.990496475,-0.305959463,0.601266212,1
-0.095934186,-0.165261071,-0.320950692,-0.846080401,0.013303505,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.208948633,0.181853645,1.380008646,0.305876054,0.633153316,0.823021637,-0.753077767,0.08247463,1.532885193,-0.951766517,0.019077679,-0.651989349,1
0.335244384,-0.158500091,-0.323139317,-0.820251837,-0.487899099,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.208948633,0.181853645,-1.318529236,0.305876054,0.633153316,0.823021637,-0.753077767,0.08247463,1.532885193,1.565680768,-0.468478034,-0.617176695,1
-0.139850523,-0.14835862,-0.31433332,-0.909037525,-1.288492637,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.208948633,0.181853645,0.030739705,0.305876054,0.633153316,0.823021637,-0.753077767,0.08247463,1.532885193,1.604410726,-0.305959463,1.436769919,1
0.159579041,-0.121314697,-0.296747075,-1.005894637,-1.506937134,-0.647009806,0.983357015,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.208948633,0.181853645,0.030739705,0.305876054,0.633153316,0.823021637,-0.753077767,0.017973802,1.463120225,1.217111144,-0.143440892,1.36714461,1
-0.028063485,-0.141597639,-0.305527322,-1.107594606,-1.834049452,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.208948633,0.181853645,0.030739705,0.305876054,0.633153316,0.823021637,-0.817320859,0.017973802,1.463120225,0.597431812,-0.143440892,-0.756427312,1
-0.060002639,-0.084129303,-0.272543457,-1.135037454,-1.003516821,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.181853645,0.030739705,0.305876054,0.633153316,0.823021637,-0.817320859,0.017973802,1.463120225,0.132672314,1.156707676,-0.199424841,1
0.259388894,-0.016519496,-0.21751885,-1.251265989,-0.91369954,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.208948633,0.181853645,0.030739705,-1.522076219,0.633153316,0.823021637,-0.817320859,0.017973802,1.463120225,-0.564466935,0.466003749,-0.512738731,1
0.61071958,0.040948841,-0.195529605,-1.281937408,-0.895957855,-0.647009806,0.786421272,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.208948633,0.181853645,0.030739705,0.305876054,0.633153316,0.823021637,-0.817320859,0.017973802,1.463120225,-0.951766517,-0.712255891,-0.164612187,1
-0.107911369,0.091656197,-0.171325988,-1.130194598,-0.413605792,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.181853645,0.030739705,0.305876054,0.633153316,0.823021637,-0.817320859,-0.04652703,1.463120225,-0.990496475,-0.630996606,-0.965303239,1
0.067753975,0.054470803,-0.171325988,-1.030108916,-0.380340133,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.181853645,0.030739705,0.305876054,0.633153316,0.823021637,-0.817320859,-0.04652703,1.463120225,-0.835576642,-1.077922676,1.262706646,1
0.163571434,0.010524428,-0.206524228,-1.280323123,-1.985962631,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.208948633,0.181853645,0.030739705,0.305876054,0.633153316,0.823021637,-0.817320859,-0.04652703,1.386378758,1.604410726,1.197337319,1.05383072,1
-0.179774463,-0.019899986,-0.243936841,-1.433680218,-1.112184642,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.181853645,-1.318529236,0.305876054,0.646437011,0.823021637,-0.817320859,-0.04652703,1.386378758,0.86854152,-0.143440892,0.287952321,1
0.127639887,-0.104412245,-0.281323705,-1.512780194,-0.289413997,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.208948633,0.181853645,0.030739705,0.305876054,0.633153316,0.823021637,-0.817320859,-0.04652703,1.386378758,0.558701854,0.831670534,-0.199424841,1
0.09170834,-0.090890284,-0.272543457,-1.393323088,-0.689710766,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.181853645,1.380008646,0.305876054,0.633153316,0.823021637,-0.817320859,-0.04652703,1.316613791,-0.951766517,-1.037293033,1.05383072,1
0.534864092,-0.040182928,-0.24833984,-1.390094518,-0.875998459,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.181853645,0.030739705,0.305876054,0.616917687,0.823021637,-0.817320859,-0.04652703,1.316613791,-0.951766517,-1.077922676,0.810142138,1
0.287335653,0.024046389,-0.193315232,-1.167323158,1.098872859,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.208948633,0.181853645,-1.318529236,0.305876054,0.633153316,0.805741061,-0.875139641,-0.117477943,1.316613791,1.488220852,-0.99666339,-0.965303239,1
0.363191143,0.003763447,-0.206524228,-0.994594641,0.052113441,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.181853645,0.030739705,-1.522076219,0.633153316,0.823021637,-0.817320859,-0.117477943,1.316613791,1.759330559,-0.184070535,1.471582573,1
0.183533405,-0.040182928,-0.243936841,-0.87675182,-0.138609674,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.181853645,0.030739705,0.305876054,0.633153316,0.823021637,-0.875139641,-0.117477943,1.316613791,0.442511979,1.684893032,0.392390285,1
-0.008101515,-0.046943909,-0.257145836,-0.912266095,-0.688601911,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.181853645,1.380008646,0.305876054,0.633153316,0.823021637,-0.875139641,-0.117477943,1.316613791,0.055212397,0.587892677,-1.696368983,1
0.123647493,-0.06722685,-0.254931462,-0.652366175,0.656439588,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.181853645,0.030739705,0.305876054,0.633153316,0.823021637,-0.875139641,-0.181978771,1.316613791,0.713621687,0.953559462,-0.791239967,1
-0.227683194,-0.141597639,-0.2989357,-0.72823758,-1.447058947,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.181853645,-1.318529236,0.305876054,0.633153316,0.823021637,-0.875139641,-0.181978771,1.253825318,-0.254627269,1.847411603,-0.094986878,1
0.007868062,-0.158500091,-0.318736318,-1.054323193,-1.710966513,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.208948633,0.181853645,1.380008646,0.305876054,0.633153316,0.823021637,-0.875139641,-0.181978771,1.253825318,-0.215897311,0.709781606,-0.443113422,1
0.411099872,-0.104412245,-0.285726704,-1.036566056,-0.220664967,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.181853645,-1.318529236,0.305876054,0.633153316,0.823021637,-0.875139641,-0.181978771,1.253825318,1.217111144,1.888041246,-0.547551386,1
0.37117593,-0.016519496,-0.232942219,-0.80572327,0.516723818,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.181853645,0.030739705,0.305876054,0.633153316,0.823021637,-0.875139641,-0.181978771,1.253825318,-0.254627269,-1.037293033,-1.069741203,1
0.043799609,0.040948841,-0.199932604,-0.733080437,0.223986015,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.208948633,0.181853645,0.030739705,-3.350028492,0.633153316,0.823021637,-0.939382729,-0.181978771,1.253825318,0.248862188,-0.915404105,0.04426374,1
0.435054237,-0.009758515,-0.21751885,-0.699180446,-1.272968663,-0.659810244,-0.789064651,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.181853645,-1.318529236,-1.522076219,0.633153316,0.823021637,-0.875139641,-0.181978771,1.253825318,1.759330559,1.441115176,1.715271154,1
0.183533405,-0.090890284,-0.285726704,-0.406994823,0.158563551,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.181853645,1.380008646,0.305876054,0.633153316,0.823021637,-0.939382729,-0.181978771,1.253825318,-1.10668635,0.750411249,-1.348242438,1
0.099693127,-0.111173225,-0.287941078,-0.427980531,-1.265206675,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.181853645,-1.318529236,0.305876054,0.633153316,0.823021637,-0.939382729,-0.240029518,1.253825318,-0.951766517,-0.387218749,-1.139366511,1
0.103685522,-0.090890284,-0.261523086,-0.628151897,-1.125490906,-0.647009806,0.983357015,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.181853645,0.030739705,0.305876054,0.633153316,0.823021637,-1.003625817,-0.240029518,1.184060346,1.720600601,-0.915404105,1.262706646,1
0.071746368,-0.070607341,-0.265926085,-0.681423309,-1.269642097,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.208948633,0.181853645,-1.318529236,0.305876054,0.633153316,0.823021637,-1.003625817,-0.240029518,1.184060346,1.565680768,-0.956033748,1.471582573,1
0.143609464,-0.090890284,-0.276946455,-0.778280422,-1.492522015,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.181853645,0.030739705,-1.522076219,0.616917687,0.823021637,-1.003625817,-0.240029518,1.184060346,0.248862188,-1.077922676,-0.547551386,1
0.339236777,-0.084129303,-0.270329083,-0.768594711,0.044351453,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.181853645,-1.318529236,-1.522076219,0.633153316,0.823021637,-1.003625817,-0.240029518,1.184060346,-0.215897311,-0.184070535,-1.383055093,1
-0.091941792,-0.019899986,-0.232942219,-0.699180446,-0.778419192,-0.659810244,-0.789064651,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.208948633,0.181853645,0.030739705,-1.522076219,0.633153316,0.823021637,-1.003625817,-0.240029518,1.114295378,0.519971896,-1.199811604,-1.52230571,1
0.271366077,-0.019899986,-0.237319469,-0.531294784,0.004432662,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.208948633,0.181853645,0.030739705,0.305876054,0.633153316,0.823021637,-1.003625817,-0.240029518,1.114295378,-0.44827706,-0.630996606,-0.060174223,1
-0.016086303,-0.070607341,-0.265926085,-0.536137641,-0.374795856,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.181853645,0.030739705,-1.522076219,0.633153316,0.823021637,-1.003625817,-0.240029518,1.114295378,-0.525736976,-0.54973732,-0.756427312,1
0.079731157,-0.172022052,-0.31433332,-0.516766217,0.233965712,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.181853645,1.380008646,0.305876054,0.633153316,0.823021637,-1.003625817,-0.240029518,1.114295378,-0.44827706,-0.184070535,-0.721614658,1
-0.044033062,-0.199065975,-0.338536938,-0.379551975,-0.587696077,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.181853645,0.030739705,-1.522076219,0.633153316,0.823021637,-1.003625817,-0.240029518,1.114295378,0.791081604,-0.387218749,1.645645845,1
-0.063995033,-0.192304995,-0.334133939,-0.510309077,-1.323976007,-0.647009806,0.983357015,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.181853645,0.030739705,0.305876054,0.633153316,0.823021637,-1.003625817,-0.240029518,1.114295378,-0.990496475,-0.143440892,-1.174179166,1
0.367183537,-0.165261071,-0.316547693,-0.623309042,-0.751806664,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.208948633,0.181853645,0.030739705,-1.522076219,0.633153316,0.823021637,-1.003625817,-0.240029518,1.114295378,-1.029226433,0.831670534,-1.661556328,1
0.411099872,-0.06046587,-0.254931462,-0.820251837,-1.523569964,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.181853645,-1.318529236,-1.522076219,0.633153316,0.805741061,-1.003625817,-0.240029518,1.114295378,-0.758116726,-1.077922676,-0.89567793,1
0.071746368,-0.05370489,-0.254931462,-0.655594746,0.034371756,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.181853645,-1.318529236,0.305876054,0.633153316,0.823021637,-1.074293216,-0.304530346,1.037553912,-0.990496475,-0.793515177,-1.52230571,1
0.566803245,-0.033421947,-0.243936841,-0.602323334,0.09979422,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.181853645,-1.318529236,-1.522076219,0.633153316,0.823021637,-1.074293216,-0.304530346,1.037553912,1.643140685,-0.956033748,1.471582573,1
0.195510587,-0.040182928,-0.239533843,-0.584566197,-1.187586803,-0.659810244,-0.789064651,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.181853645,-1.318529236,0.305876054,0.633153316,0.823021637,-1.074293216,-0.369031178,1.037553912,1.95298035,1.075448391,-0.199424841,1
0.570795639,0.010524428,-0.219733223,-0.744380433,-0.894848999,-0.659810244,-0.789064651,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.181853645,0.030739705,0.305876054,0.633153316,0.823021637,-1.074293216,-0.369031178,0.967788944,-0.796846684,0.709781606,0.566453557,1
0.059769186,-0.06722685,-0.24833984,-0.952623225,-1.080027838,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.208948633,0.181853645,0.030739705,0.305876054,0.633153316,0.823021637,-1.074293216,-0.369031178,0.967788944,1.759330559,0.425374106,-1.974870218,1
0.407107478,-0.128075677,-0.294532701,-0.938094659,-0.716323294,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.181853645,-1.318529236,-3.350028492,0.633153316,0.823021637,-1.074293216,-0.369031178,0.967788944,-0.603196893,-0.956033748,-1.348242438,1
0.283343259,-0.121314697,-0.296747075,-0.702409017,0.157454696,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.208948633,0.181853645,1.380008646,0.305876054,0.633153316,0.823021637,-1.074293216,-0.369031178,0.967788944,0.403782021,1.603633747,0.392390285,1
0.275358471,-0.121314697,-0.294532701,-0.515151932,-0.148589371,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.181853645,-1.318529236,-3.350028492,0.633153316,0.823021637,-1.074293216,-0.369031178,0.967788944,-0.8743066,-0.062181607,1.297519301,1
0.107677916,-0.1551196,-0.307741696,-0.631380468,-1.203110777,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.181853645,0.030739705,0.305876054,0.646437011,0.823021637,-1.138536308,-0.369031178,0.967788944,-0.990496475,1.034818748,-0.930490585,1
0.359198749,-0.121314697,-0.294532701,-0.691109021,-0.312699958,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.181853645,0.030739705,0.305876054,0.633153316,0.823021637,-1.074293216,-0.369031178,0.967788944,1.643140685,0.466003749,1.36714461,1
0.007868062,-0.215968427,-0.347342935,-0.699180446,-0.800596297,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.181853645,0.030739705,0.305876054,0.633153316,0.823021637,-1.138536308,-0.369031178,0.905000471,0.016482439,-1.037293033,-0.756427312,1
-0.060002639,-0.172022052,-0.338536938,-1.060780334,-2.89522399,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.181853645,-1.318529236,0.305876054,0.633153316,0.823021637,-1.138536308,-0.369031178,0.905000471,0.442511979,0.62852232,-1.104553857,1
0.151594252,-0.192304995,-0.334133939,-1.52085162,-1.733143618,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.208948633,0.181853645,0.030739705,0.305876054,0.633153316,0.823021637,-1.138536308,-0.369031178,0.905000471,-0.951766517,-1.402959818,1.610833191,1
0.09170834,-0.165261071,-0.334133939,-1.482108775,-0.466830847,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.208948633,0.181853645,-1.318529236,-1.522076219,0.633153316,0.823021637,-1.138536308,-0.439982091,0.905000471,-1.029226433,0.872300177,-1.731181637,1
0.095700734,-0.128075677,-0.305527322,-1.209294574,0.134168734,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.181853645,0.030739705,0.305876054,0.633153316,0.823021637,-1.138536308,-0.439982091,0.905000471,1.643140685,1.563004104,1.506395228,1
0.047792003,-0.165261071,-0.316547693,-0.847694686,0.636480193,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.181853645,0.030739705,0.305876054,0.633153316,0.805741061,-1.138536308,-0.439982091,0.905000471,0.365052063,0.303485178,-0.443113422,1
0.191518193,-0.1551196,-0.31433332,-0.555509063,1.430420599,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.208948633,0.181853645,0.030739705,0.305876054,0.633153316,0.823021637,-1.138536308,-0.439982091,0.835235504,0.016482439,-1.077922676,-0.965303239,1
0.387145508,-0.141597639,-0.305527322,-0.029252083,0.955830524,-0.659810244,-0.789064651,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.181853645,0.030739705,0.305876054,0.633153316,0.823021637,-1.138536308,-0.504482918,0.835235504,0.016482439,-1.118552319,-0.791239967,1
0.223457346,-0.114553716,-0.294532701,0.069219315,0.078725968,-0.659810244,-0.789064651,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.181853645,0.030739705,0.305876054,0.633153316,0.823021637,-1.196355089,-0.504482918,0.835235504,0.093942355,-0.99666339,-0.164612187,1
0.2553965,-0.1551196,-0.318736318,0.030476469,0.155236985,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.208948633,0.181853645,0.030739705,-1.522076219,0.633153316,0.823021637,-1.196355089,-0.504482918,0.835235504,-0.138437394,-0.834144819,-0.756427312,1
0.510909727,-0.141597639,-0.303338697,-0.014723516,-0.261692614,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.181853645,0.030739705,0.305876054,0.633153316,0.805741061,-1.196355089,-0.504482918,0.765470531,-0.525736976,-0.752885534,-2.2185588,1
0.223457346,-0.06722685,-0.26373746,0.020790758,0.430233103,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.181853645,-1.318529236,0.305876054,0.633153316,0.823021637,-1.196355089,-0.504482918,0.765470531,-0.293357227,-1.037293033,-0.199424841,1
0.163571434,-0.046943909,-0.24833984,-0.442509098,-1.074483561,-0.659810244,-0.789064651,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.181853645,0.030739705,-1.522076219,0.633153316,0.823021637,-1.196355089,-0.504482918,0.765470531,1.95298035,0.91292982,1.297519301,1
0.247411712,-0.016519496,-0.22853922,-0.726623296,-1.646652904,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.181853645,-1.318529236,0.305876054,0.633153316,0.823021637,-1.196355089,-0.504482918,0.765470531,1.643140685,1.197337319,1.088643374,1
0.083723551,-0.040182928,-0.237319469,-0.681423309,-0.041030406,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.181853645,0.030739705,0.305876054,0.633153316,0.823021637,-1.196355089,-0.504482918,0.765470531,0.674891729,0.425374106,-1.487493056,1
0.275358471,-0.06046587,-0.254931462,-0.431209101,0.108665062,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.181853645,0.030739705,0.305876054,0.633153316,0.805741061,-1.196355089,-0.504482918,0.688729065,0.597431812,-0.671626248,0.113889049,1
0.139617069,-0.05370489,-0.239533843,-0.345651985,-0.277216588,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.208948633,0.181853645,0.030739705,0.305876054,0.616917687,0.823021637,-1.196355089,-0.504482918,0.688729065,-1.184146266,-1.159181961,-0.89567793,1
-0.107911369,-0.06722685,-0.268140458,-0.555509063,0.136386444,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.181853645,0.030739705,-1.522076219,0.646437011,0.823021637,-1.196355089,-0.562533666,0.688729065,-1.067956392,0.547263035,1.506395228,1
0.359198749,-0.033421947,-0.250528464,-0.452194809,0.253925109,-0.659810244,-0.789064651,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.181853645,0.030739705,0.305876054,0.633153316,0.823021637,-1.196355089,-0.562533666,0.688729065,-0.8743066,-0.590366963,0.253139667,1
