0.039807216,0.406041801,0.055312566,-0.243952017,-0.683057634,-0.269605036,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,-1.318529236,-1.522076219,0.485556697,0.68650509,0.852999471,0.727482926,-0.008920629,-0.913036559,-0.387218749,-0.199424841,0
0.574788034,0.040948841,-0.184534984,-0.358566267,-0.006655891,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.181853645,0.030739705,-1.522076219,0.633153316,0.805741061,-1.196355089,-0.562533666,0.618964097,-0.990496475,0.709781606,-0.164612187,1
0.395130296,0.054470803,-0.169111615,-0.218123454,-0.03770384,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.181853645,-1.318529236,-1.522076219,0.633153316,0.823021637,-1.196355089,-0.562533666,0.618964097,-1.067956392,0.831670534,0.009451086,1
0.235434529,0.003763447,-0.210927226,-0.085752066,-0.240624363,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.181853645,0.030739705,0.305876054,0.633153316,0.823021637,-1.196355089,-0.562533666,0.618964097,-1.029226433,1.197337319,-0.025361569,1
0.283343259,-0.06046587,-0.257145836,-0.12126634,0.220659449,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.181853645,0.030739705,0.305876054,0.633153316,0.805741061,-1.196355089,-0.562533666,0.618964097,1.643140685,-0.021551964,1.471582573,1
0.11167031,-0.121314697,-0.290129703,-0.373094834,-2.120134125,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.181853645,-1.318529236,0.305876054,0.633153316,0.823021637,-1.196355089,-0.562533666,0.618964097,0.132672314,-0.265329821,-0.791239967,1
0.459008602,-0.016519496,-0.237319469,-0.707251873,-1.094442956,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.197621618,0.030739705,0.305876054,0.633153316,0.823021637,-1.260598177,-0.562533666,0.618964097,-0.758116726,-0.10281125,-0.860865276,1
0.59075761,0.12208061,-0.151525369,-0.397309112,1.035668107,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.181853645,0.030739705,0.305876054,0.633153316,0.805741061,-1.260598177,-0.562533666,0.556175624,0.597431812,-0.184070535,1.715271154,1
0.582772821,0.162646494,-0.111924131,-0.171309182,0.887081494,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.181853645,0.030739705,0.305876054,0.633153316,0.823021637,-1.260598177,-0.562533666,0.556175624,0.519971896,-0.752885534,-0.26905015,1
0.514902121,0.193070907,-0.094312137,0.199976416,-0.102017448,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.197621618,0.030739705,0.305876054,0.646437011,0.823021637,-1.260598177,-0.627034493,0.556175624,-1.222876225,-1.077922676,0.04426374,1
0.387145508,0.21335385,-0.083317516,-0.032480654,-0.964706885,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.181853645,-1.318529236,0.305876054,0.633153316,0.823021637,-1.260598177,-0.627034493,0.556175624,-1.067956392,-1.037293033,-0.164612187,1
0.379160719,0.257300225,-0.054710899,-0.308523426,0.177414092,-0.647009806,0.983357015,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.181853645,0.030739705,0.305876054,0.633153316,0.823021637,-1.331265576,-0.627034493,0.556175624,-1.029226433,-0.509107677,0.775329484,1
0.235434529,0.243778263,-0.065705521,-0.261709154,-1.625584653,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.208948633,0.181853645,1.380008646,0.305876054,0.633153316,0.823021637,-1.331265576,-0.627034493,0.556175624,-0.409547102,0.506633392,-1.417867747,1
0.534864092,0.223495322,-0.067919895,-0.482866228,-0.216229546,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.208948633,0.181853645,0.030739705,-1.522076219,0.633153316,0.823021637,-1.331265576,-0.627034493,0.556175624,0.519971896,0.384744464,-0.756427312,1
0.327259595,0.250539244,-0.07010852,-0.544209066,-1.080027838,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.181853645,-1.318529236,0.305876054,0.633153316,0.823021637,-1.331265576,-0.627034493,0.556175624,-0.951766517,-0.956033748,1.645645845,1
0.379160719,0.267441696,-0.048119275,-1.131808883,-2.52375746,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.181853645,-1.318529236,0.305876054,0.633153316,0.823021637,-1.331265576,-0.627034493,0.486410657,-1.145416308,-1.199811604,-1.52230571,1
0.650643522,0.216734341,-0.076700144,-1.354580243,-0.902610987,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.181853645,-1.318529236,0.305876054,0.633153316,0.805741061,-1.331265576,-0.691535326,0.486410657,1.604410726,1.075448391,1.401957264,1
0.530871697,0.162646494,-0.109709758,-1.010737492,0.126406747,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.181853645,-1.318529236,-1.522076219,0.633153316,0.805741061,-1.331265576,-0.691535326,0.486410657,0.21013223,0.18159625,-0.025361569,1
0.42706945,0.155885514,-0.118515755,-0.707251873,-0.223991533,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.181853645,0.030739705,0.305876054,0.633153316,0.805741061,-1.331265576,-0.691535326,0.416645685,0.558701854,0.831670534,1.401957264,1
-0.00410912,0.12208061,-0.129510377,-0.448966239,0.772869396,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.197621618,0.030739705,0.305876054,0.633153316,0.805741061,-1.331265576,-0.691535326,0.416645685,0.132672314,0.303485178,-0.303862804,1
-0.103918975,0.03418786,-0.184534984,-0.313366281,-1.083354404,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.208948633,0.181853645,0.030739705,0.305876054,0.633153316,0.805741061,-1.331265576,-0.691535326,0.416645685,0.093942355,0.019077679,-1.069741203,1
0.49494015,0.040948841,-0.186723609,-0.323051993,0.599887967,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.181853645,0.030739705,0.305876054,0.633153316,0.805741061,-1.331265576,-0.691535326,0.416645685,-0.409547102,0.506633392,-1.765994292,1
0.259388894,0.047709822,-0.193315232,-0.027637799,0.245054266,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.181853645,0.030739705,0.305876054,0.633153316,0.805741061,-1.331265576,-0.691535326,0.416645685,0.558701854,1.116078033,0.566453557,1
0.455016209,0.067992764,-0.173514613,-0.069609214,-0.00443818,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.197621618,-1.318529236,0.305876054,0.633153316,0.805741061,-1.331265576,-0.691535326,0.339904218,-0.8743066,-1.037293033,1.645645845,1
0.347221566,0.105178158,-0.155928367,0.146705005,0.558860321,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.197621618,-1.318529236,0.305876054,0.633153316,0.805741061,-1.331265576,-0.691535326,0.339904218,1.565680768,1.481744818,1.506395228,1
-0.271599529,0.047709822,-0.184534984,0.29683353,0.522268095,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.181853645,-1.318529236,0.305876054,0.633153316,0.805741061,-1.331265576,-0.691535326,0.339904218,1.991710309,-0.427848392,1.576020536,1
-0.515135573,-0.016519496,-0.219733223,0.684261981,1.22417351,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.208948633,0.181853645,-1.318529236,0.305876054,0.633153316,0.805741061,-1.331265576,-0.691535326,0.339904218,-0.990496475,-1.077922676,-0.303862804,1
0.411099872,0.017285409,-0.206524228,0.645519135,0.485675869,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.181853645,0.030739705,0.305876054,0.633153316,0.805741061,-1.331265576,-0.691535326,0.339904218,-1.10668635,-1.077922676,0.079076395,1
0.642658734,0.061231783,-0.173514613,0.655204847,1.036776961,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.197621618,0.030739705,0.305876054,0.633153316,0.805741061,-1.260598177,-0.762486234,0.270139251,0.171402272,1.156707676,-0.651989349,1
0.435054237,0.017285409,-0.19771823,0.702019118,-0.30272026,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.197621618,0.030739705,-1.522076219,0.633153316,0.823021637,-1.260598177,-0.762486234,0.270139251,-0.44827706,-0.874774462,0.148701704,1
0.203495376,0.091656197,-0.151525369,0.850533357,0.9613748,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.197621618,0.030739705,0.305876054,0.633153316,0.823021637,-1.196355089,-0.762486234,0.270139251,1.914250392,1.441115176,-0.651989349,1
0.415092267,0.11870012,-0.136127749,0.91349048,-0.031050708,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.181853645,-1.318529236,-1.522076219,0.633153316,0.823021637,-1.196355089,-0.762486234,0.270139251,-1.145416308,1.888041246,1.36714461,1
0.482962968,0.199831888,-0.08550614,0.65036199,-0.955836042,-0.653410025,0.19561405,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.197621618,-1.318529236,-1.522076219,0.633153316,0.823021637,-1.196355089,-0.762486234,0.270139251,-0.796846684,-1.159181961,-0.303862804,1
0.415092267,0.250539244,-0.061302523,0.311362096,-0.4779194,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.181853645,-1.318529236,0.305876054,0.633153316,0.840302212,-1.196355089,-0.826987066,0.207350778,0.674891729,-0.224700178,-0.199424841,1
0.059769186,0.179548947,-0.087720513,-0.024409228,-1.388289616,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.181853645,0.030739705,0.305876054,0.633153316,0.859310846,-1.196355089,-0.826987066,0.207350778,-0.719386768,-0.224700178,1.36714461,1
0.267373683,0.061231783,-0.151525369,-0.403766253,-0.860474485,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.197621618,-1.318529236,0.305876054,0.633153316,0.876591421,-1.196355089,-0.826987066,0.207350778,-0.215897311,-0.062181607,-0.303862804,1
-0.000116726,-0.016519496,-0.219733223,-0.749223288,-0.972468872,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.181853645,-1.318529236,-1.522076219,0.633153316,0.892143939,-1.138536308,-0.826987066,0.207350778,-0.409547102,-0.468478034,-0.617176695,1
0.383153113,0.010524428,-0.215330225,-0.752451859,0.425797683,-0.659810244,-0.789064651,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.208948633,0.197621618,0.030739705,0.305876054,0.616917687,0.892143939,-1.138536308,-0.826987066,0.207350778,1.372030977,-0.224700178,1.36714461,1
0.790377318,0.162646494,-0.105306759,-0.721780439,-0.402517239,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.181853645,0.030739705,-1.522076219,0.633153316,0.892143939,-1.138536308,-0.826987066,0.207350778,1.449490893,-0.346589106,-0.094986878,1
1.049882939,0.257300225,-0.043716277,-0.678194739,-1.260771254,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.197621618,1.380008646,0.305876054,0.633153316,0.892143939,-1.074293216,-0.826987066,0.13758581,-0.951766517,1.35985589,1.401957264,1
0.498932544,0.21335385,-0.08550614,-0.595866193,0.124189036,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.181853645,0.030739705,-1.522076219,0.633153316,0.892143939,-1.003625817,-0.826987066,0.13758581,-0.758116726,-1.321700533,-2.079308182,1
0.327259595,0.03418786,-0.173514613,-0.387623401,-0.541124154,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.197621618,-1.318529236,0.305876054,0.633153316,0.892143939,-1.003625817,-0.826987066,0.13758581,-0.293357227,1.481744818,-0.303862804,1
0.482962968,0.003763447,-0.206524228,-0.545823351,-0.332659354,-0.647009806,0.983357015,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.181853645,-1.318529236,0.305876054,0.633153316,0.892143939,-0.939382729,-0.826987066,0.067820838,-0.758116726,-1.037293033,-2.288184109,1
0.339236777,0.010524428,-0.204335602,-0.626537612,0.1374953,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.197621618,-1.318529236,0.305876054,0.616917687,0.892143939,-0.939382729,-0.826987066,0.067820838,-0.719386768,1.400485533,1.471582573,1
0.131632281,-0.040182928,-0.232942219,-0.187452034,-0.687493055,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.197621618,0.030739705,0.305876054,0.616917687,0.892143939,-0.875139641,-0.826987066,0.067820838,-1.067956392,1.35985589,-0.338675459,1
-0.05201785,-0.05370489,-0.243936841,-0.379551975,-0.696363898,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.197621618,0.030739705,-1.522076219,0.616917687,0.892143939,-0.817320859,-0.826987066,0.067820838,-0.835576642,-1.159181961,-0.025361569,1
0.231442135,-0.040182928,-0.246125465,-0.476409087,-0.91369954,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.197621618,1.380008646,0.305876054,0.633153316,0.892143939,-0.817320859,-0.826987066,0.067820838,-0.603196893,-0.265329821,-0.303862804,1
-0.183766858,-0.019899986,-0.235130844,-0.243952017,1.074478043,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.181853645,-1.318529236,0.305876054,0.616917687,0.892143939,-0.817320859,-0.826987066,0.067820838,1.449490893,1.522374461,-0.025361569,1
0.363191143,-0.033421947,-0.243936841,-0.208437742,-0.597675775,-0.659810244,-0.789064651,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.197621618,-1.318529236,0.305876054,0.633153316,0.892143939,-0.753077767,-0.885037813,0.067820838,-0.835576642,-1.077922676,1.36714461,1
0.311290018,-0.06722685,-0.250528464,-0.358566267,-0.403626094,-0.659810244,-0.789064651,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.197621618,0.030739705,-1.522076219,0.616917687,0.892143939,-0.682410372,-0.885037813,-0.008920629,1.217111144,-0.834144819,-0.686802003,1
0.566803245,-0.046943909,-0.246125465,-0.284309147,-0.297175984,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.181853645,0.030739705,-3.350028492,0.633153316,0.892143939,-0.682410372,-0.885037813,-0.008920629,-1.184146266,-0.305959463,-0.303862804,1
0.279350866,-0.033421947,-0.24833984,-0.482866228,-0.630941435,-0.647009806,0.983357015,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.197621618,0.030739705,0.305876054,0.633153316,0.892143939,-0.61816728,-0.885037813,-0.008920629,-0.758116726,-0.224700178,-1.661556328,1
0.099693127,-0.06722685,-0.26373746,-0.566809059,-0.424694345,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.197621618,0.030739705,0.305876054,0.633153316,0.892143939,-0.553924192,-0.885037813,-0.078685596,-0.409547102,1.116078033,1.401957264,1
0.211480165,-0.009758515,-0.226324847,-0.941323228,-1.930519865,-0.647009806,0.983357015,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.197621618,0.030739705,0.305876054,0.633153316,0.892143939,-0.496105411,-0.885037813,-0.078685596,-0.44827706,1.684893032,-0.443113422,1
0.399122691,0.061231783,-0.169111615,-0.949394655,-0.098690882,-0.666210463,-1.773743353,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.197621618,1.380008646,0.305876054,0.633153316,0.892143939,-0.496105411,-0.885037813,-0.078685596,0.287592147,-0.305959463,-2.183746145,1
0.638666339,0.105178158,-0.151525369,-0.999437496,-0.759568651,-0.647009806,0.983357015,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.181853645,1.380008646,0.305876054,0.633153316,0.892143939,-0.361194924,-0.885037813,-0.078685596,-0.719386768,1.847411603,-0.89567793,1
0.383153113,0.162646494,-0.103118134,-0.72500901,-1.057850731,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.197621618,1.380008646,0.305876054,0.633153316,0.892143939,-0.361194924,-0.949538641,-0.078685596,0.171402272,1.400485533,-0.477926077,1
0.35121396,0.206592869,-0.089909138,-0.602323334,0.052113441,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.197621618,-1.318529236,-1.522076219,0.616917687,0.909424514,-0.232708744,-0.949538641,-0.078685596,-0.758116726,-0.346589106,-0.164612187,1
0.20748777,0.11870012,-0.129510377,-0.602323334,0.185176079,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.197621618,0.030739705,0.305876054,0.633153316,0.909424514,-0.232708744,-0.949538641,-0.078685596,1.681870643,0.059707322,1.610833191,1
0.251404106,0.061231783,-0.164734365,-0.3440377,0.596561401,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.197621618,0.030739705,0.305876054,0.616917687,0.909424514,-0.174889962,-0.949538641,-0.141474069,1.643140685,1.481744818,-0.234237495,1
0.155586646,0.010524428,-0.204335602,-0.405380538,-0.245059784,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.197621618,-1.318529236,0.305876054,0.633153316,0.909424514,-0.110646874,-0.949538641,-0.141474069,-0.254627269,-0.915404105,-0.512738731,1
0.478970573,-0.002997534,-0.210927226,-0.240723446,0.801699635,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.197621618,0.030739705,0.305876054,0.616917687,0.909424514,-0.039979475,-0.949538641,-0.141474069,0.519971896,1.278596604,1.36714461,1
0.399122691,0.003763447,-0.210927226,-0.195523461,-1.528005386,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.197621618,0.030739705,0.305876054,0.616917687,0.892143939,0.024263617,-0.949538641,-0.141474069,-0.680656809,-0.305959463,1.401957264,1
0.30330523,0.024046389,-0.195529605,-0.731466151,-0.299393695,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.197621618,-1.318529236,0.305876054,0.616917687,0.909424514,0.088506705,-0.949538641,-0.141474069,1.565680768,-0.346589106,-0.826052621,1
0.355206354,0.010524428,-0.195529605,-0.831551834,-1.482542317,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.197621618,0.030739705,0.305876054,0.603633992,0.892143939,0.088506705,-0.949538641,-0.141474069,-2.307315055,1.441115176,-0.965303239,1
0.307297625,-0.016519496,-0.221921848,-0.884823246,-1.775280121,-0.666210463,-1.773743353,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.197621618,1.380008646,-1.522076219,0.633153316,0.892143939,0.146325486,-1.014039469,-0.211239037,-0.254627269,-1.321700533,-0.199424841,1
-0.020078698,-0.06722685,-0.250528464,-1.149566021,-1.128817471,-0.659810244,-0.789064651,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.197621618,0.030739705,-1.522076219,0.603633992,0.909424514,0.210568574,-1.014039469,-0.211239037,-0.641926851,1.35985589,-0.826052621,1
0.219464952,-0.06046587,-0.250528464,-1.367494525,-0.671969081,-0.659810244,-0.789064651,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.197621618,0.030739705,-3.350028492,0.616917687,0.909424514,0.281235973,-0.949538641,-0.211239037,-0.680656809,-1.240441247,-1.104553857,1
0.550833668,-0.002997534,-0.21751885,-1.160866017,-0.181855031,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.197621618,0.030739705,-1.522076219,0.603633992,0.892143939,0.345479065,-1.014039469,-0.281004009,-0.332087185,1.522374461,0.984205411,1
0.247411712,0.047709822,-0.186723609,-0.976837503,-0.467939703,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.197621618,1.380008646,0.305876054,0.616917687,0.892143939,0.409722153,-1.014039469,-0.281004009,-0.758116726,-0.793515177,1.158268683,1
-0.083957003,0.003763447,-0.206524228,-1.246423134,-2.981714705,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.197621618,0.030739705,-1.522076219,0.616917687,0.892143939,0.409722153,-1.014039469,-0.281004009,-0.719386768,1.563004104,-1.104553857,1
-0.155820099,-0.141597639,-0.290129703,-1.669365859,-1.605625258,-0.659810244,-0.789064651,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.197621618,-1.318529236,0.305876054,0.616917687,0.892143939,0.531784023,-1.014039469,-0.281004009,1.488220852,-1.159181961,1.576020536,1
-0.063995033,-0.205826956,-0.351745933,-1.766222972,-1.643326338,-0.659810244,-0.789064651,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.197621618,0.030739705,0.305876054,0.603633992,0.892143939,0.602451422,-1.014039469,-0.281004009,-1.10668635,1.400485533,1.332331955,1
-0.299546288,-0.259914802,-0.367143553,-1.719408701,0.17076096,-0.653410025,0.19561405,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.197621618,0.030739705,0.305876054,0.603633992,0.892143939,0.666694514,-1.014039469,-0.281004009,-0.641926851,-1.037293033,1.506395228,1
0.175548617,-0.229490389,-0.351745933,-1.123737457,1.349474161,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.197621618,-1.318529236,-1.522076219,0.603633992,0.892143939,0.730937602,-1.014039469,-0.281004009,1.488220852,1.725522675,1.541207882,1
0.031822427,-0.253153821,-0.362740555,-0.736309006,-0.051010103,-0.647009806,0.983357015,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.197621618,-1.318529236,-1.522076219,0.603633992,0.892143939,0.730937602,-1.014039469,-0.281004009,1.255841102,-0.874774462,1.297519301,1
0.051784398,-0.236251369,-0.364954928,-0.736309006,-0.596566919,-0.659810244,-0.789064651,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.197621618,-1.318529236,0.305876054,0.603633992,0.892143939,0.788756383,-1.014039469,-0.281004009,-0.254627269,1.522374461,0.183514358,1
0.155586646,-0.266675783,-0.367143553,-0.511923362,0.537792069,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.197621618,-1.318529236,0.305876054,0.603633992,0.892143939,0.852999471,-1.014039469,-0.281004009,0.287592147,-0.387218749,-0.756427312,1
0.167563828,-0.209207446,-0.351745933,-0.445737668,-0.503423073,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.197621618,0.030739705,0.305876054,0.603633992,0.892143939,0.92366687,-1.014039469,-0.357745475,-0.099707436,1.156707676,-0.791239967,1
0.131632281,-0.172022052,-0.327542315,-0.683037595,-1.442623526,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.197621618,1.380008646,0.305876054,0.603633992,0.892143939,0.92366687,-1.014039469,-0.357745475,-0.215897311,-0.671626248,0.009451086,1
0.594750004,-0.06046587,-0.276946455,-0.41829482,0.776195962,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.197621618,1.380008646,0.305876054,0.603633992,0.892143939,1.05215305,-1.084990382,-0.357745475,0.093942355,0.91292982,-0.826052621,1
0.267373683,-0.070607341,-0.254931462,-0.206823457,0.564404597,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.197621618,-1.318529236,0.305876054,0.616917687,0.892143939,1.05215305,-1.084990382,-0.427510443,-0.8743066,-0.712255891,-0.791239967,1
0.399122691,-0.104412245,-0.270329083,-0.04055208,0.249489687,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.197621618,1.380008646,0.305876054,0.603633992,0.892143939,1.05215305,-1.084990382,-0.427510443,-0.796846684,-0.346589106,1.541207882,1
-0.103918975,-0.215968427,-0.338536938,-0.216509168,-1.073374705,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.197621618,0.030739705,0.305876054,0.603633992,0.892143939,1.109971832,-1.084990382,-0.427510443,-0.487007018,1.35985589,-0.303862804,1
0.047792003,-0.303861177,-0.384755547,-0.371480549,0.677507839,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.197621618,-1.318529236,0.305876054,0.603633992,0.892143939,1.17421492,-1.084990382,-0.427510443,1.95298035,-0.915404105,-0.756427312,1
0.439046631,-0.249773331,-0.360551929,-0.153552045,0.459063341,-0.647009806,0.983357015,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.197621618,-1.318529236,0.305876054,0.603633992,0.892143939,1.244882319,-1.084990382,-0.427510443,-0.758116726,-0.265329821,1.471582573,1
-0.063995033,-0.1551196,-0.320950692,-0.255252013,-0.189617019,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.181853645,-1.318529236,0.305876054,0.603633992,0.892143939,1.244882319,-1.084990382,-0.427510443,-0.758116726,1.441115176,-1.139366511,1
0.482962968,-0.111173225,-0.285726704,-0.274623436,-0.854930208,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.197621618,-1.318529236,0.305876054,0.603633992,0.876591421,1.373368499,-1.084990382,-0.427510443,1.720600601,-0.99666339,0.04426374,1
0.59075761,-0.090890284,-0.261523086,-0.403766253,-1.473671475,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.197621618,0.030739705,0.305876054,0.603633992,0.892143939,1.373368499,-1.084990382,-0.427510443,-1.029226433,-0.265329821,1.541207882,1
0.395130296,-0.121314697,-0.285726704,-0.745994718,-1.102204943,-0.659810244,-0.986000394,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.197621618,-1.318529236,-1.522076219,0.616917687,0.892143939,1.373368499,-1.149491214,-0.490298916,-0.641926851,1.156707676,-0.338675459,1
0.151594252,-0.158500091,-0.316547693,-0.959080366,-1.287383782,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.197621618,0.030739705,-1.522076219,0.603633992,0.892143939,1.437611587,-1.149491214,-0.490298916,1.681870643,0.425374106,1.332331955,1
0.167563828,-0.192304995,-0.318736318,-0.871908964,-0.735173834,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.197621618,0.030739705,-1.522076219,0.603633992,0.892143939,1.437611587,-1.149491214,-0.490298916,-0.680656809,-0.265329821,1.471582573,1
-0.203728828,-0.141597639,-0.303338697,-0.815408982,0.212897462,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.197621618,-1.318529236,-3.350028492,0.603633992,0.892143939,1.495430368,-1.149491214,-0.490298916,1.836790476,1.563004104,1.36714461,1
-0.247645165,-0.178783033,-0.316547693,-0.649137606,-0.786181178,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.197621618,1.380008646,-3.350028492,0.603633992,0.892143939,1.495430368,-1.149491214,-0.490298916,-0.680656809,-0.915404105,1.471582573,1
0.031822427,-0.199065975,-0.331945314,-0.754066144,-0.72186757,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.197621618,-1.318529236,-1.522076219,0.603633992,0.876591421,1.566097767,-1.149491214,-0.490298916,-0.719386768,1.319226247,1.471582573,1
-0.044033062,-0.205826956,-0.336348312,-0.858994683,-1.138797169,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.197621618,1.380008646,0.305876054,0.616917687,0.876591421,1.566097767,-1.149491214,-0.490298916,1.604410726,-1.118552319,1.262706646,1
0.079731157,-0.192304995,-0.336348312,-1.018808919,-1.917213601,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.197621618,0.030739705,0.305876054,0.603633992,0.892143939,1.623916548,-1.149491214,-0.490298916,-0.564466935,1.197337319,1.436769919,1
-0.048025457,-0.215968427,-0.353934557,-1.25772313,-1.611169534,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.197621618,-1.318529236,0.305876054,0.603633992,0.892143939,1.623916548,-1.149491214,-0.490298916,1.95298035,-1.037293033,1.36714461,1
0.44703142,-0.266675783,-0.367143553,-1.511165908,-0.482354822,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.197621618,0.030739705,-1.522076219,0.603633992,0.876591421,1.694583947,-1.149491214,-0.560063884,-0.680656809,0.222225893,-0.686802003,1
0.11167031,-0.236251369,-0.351745933,-1.396551659,0.039916032,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.197621618,-1.318529236,-1.522076219,0.603633992,0.892143939,1.694583947,-1.149491214,-0.560063884,-0.332087185,-0.387218749,-0.58236404,1
0.155586646,-0.253153821,-0.360551929,-0.976837503,0.695249525,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.197621618,-1.318529236,-3.350028492,0.603633992,0.892143939,1.694583947,-1.149491214,-0.560063884,-0.293357227,0.262855535,-0.617176695,1
-0.075972216,-0.280197744,-0.373735177,-0.536137641,0.467934184,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.197621618,0.030739705,-1.522076219,0.603633992,0.892143939,1.758827035,-1.149491214,-0.560063884,0.365052063,-0.346589106,-0.58236404,1
-0.05201785,-0.3309051,-0.400153168,-0.594251908,-0.744044676,-0.647009806,0.983357015,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.197621618,-1.318529236,0.305876054,0.603633992,0.876591421,1.758827035,-1.149491214,-0.560063884,-1.881285515,1.603633747,-0.756427312,1
-0.571029092,-0.368090494,-0.413362164,-0.45542338,0.54222749,-0.659810244,-0.789064651,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.197621618,0.030739705,0.305876054,0.603633992,0.892143939,1.758827035,-1.207541961,-0.560063884,-0.215897311,-0.305959463,-1.069741203,1
-0.239660376,-0.405275888,-0.424356785,-0.326280562,-0.319353091,-0.659810244,-0.789064651,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.197621618,-1.318529236,0.305876054,0.603633992,0.892143939,1.816645817,-1.207541961,-0.629828856,1.488220852,1.481744818,-0.651989349,1
-0.283576712,-0.42555883,-0.439754406,-0.557123348,-0.659771673,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.224626822,0.197621618,-1.318529236,0.305876054,0.603633992,0.892143939,1.816645817,-1.207541961,-0.629828856,-1.067956392,-1.077922676,1.436769919,1
0.099693127,-0.374851475,-0.430948409,-0.599094764,-0.42358549,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.224626822,0.197621618,0.030739705,0.305876054,0.603633992,0.909424514,1.887313216,-1.207541961,-0.629828856,-0.8743066,-0.305959463,1.158268683,1
0.259388894,-0.344427061,-0.417765161,-0.447351953,0.451301355,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.197621618,1.380008646,0.305876054,0.603633992,0.909424514,1.887313216,-1.207541961,-0.629828856,1.100921269,0.384744464,1.506395228,1
-0.227683194,-0.381612455,-0.417765161,-0.479637658,-1.628911219,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.197621618,0.030739705,-1.522076219,0.616917687,0.909424514,1.887313216,-1.207541961,-0.629828856,-1.067956392,-0.346589106,1.401957264,1
-0.263614741,-0.317383139,-0.406744792,-0.666894742,-0.421367779,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.197621618,0.030739705,0.305876054,0.603633992,0.92670509,1.887313216,-1.207541961,-0.629828856,-0.564466935,-0.793515177,-0.199424841,1
-0.271599529,-0.317383139,-0.39575017,-0.292380573,0.463498763,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.197621618,0.030739705,0.305876054,0.603633992,0.909424514,1.887313216,-1.207541961,-0.629828856,1.488220852,-0.184070535,1.158268683,1
-0.279584318,-0.344427061,-0.402341793,-0.161623471,-0.176310754,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.197621618,0.030739705,0.305876054,0.603633992,0.92670509,1.887313216,-1.207541961,-0.629828856,-0.215897311,0.547263035,1.401957264,1
-0.012093909,-0.344427061,-0.417765161,-0.429594817,-1.622258087,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.197621618,0.030739705,0.305876054,0.603633992,0.92670509,1.887313216,-1.207541961,-0.629828856,-0.332087185,-0.346589106,-1.731181637,1
-0.111903762,-0.3309051,-0.400153168,-0.402151967,0.491220146,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.197621618,-1.318529236,0.305876054,0.587398363,0.92670509,1.945131997,-1.207541961,-0.706570318,0.287592147,1.278596604,-0.303862804,1
0.043799609,-0.361329514,-0.400153168,-0.024409228,0.046569164,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.197621618,0.030739705,0.305876054,0.603633992,0.92670509,1.945131997,-1.207541961,-0.706570318,-0.990496475,0.344114821,1.645645845,1
-0.399356143,-0.412036868,-0.435351407,-0.008266376,-0.457960005,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.197621618,0.030739705,0.305876054,0.603633992,0.909424514,1.945131997,-1.207541961,-0.706570318,1.643140685,-0.265329821,1.436769919,1
0.039807216,-0.432319811,-0.439754406,-0.198752031,-0.670860226,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.197621618,0.030739705,0.305876054,0.603633992,0.909424514,2.015799396,-1.207541961,-0.706570318,-0.796846684,1.522374461,1.36714461,1
0.263381288,-0.388373436,-0.422142412,-0.190680604,0.856033545,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.197621618,1.380008646,2.133828328,0.603633992,0.909424514,2.015799396,-1.207541961,-0.706570318,-0.177167352,-0.956033748,1.36714461,1
-0.2915615,-0.324144119,-0.402341793,0.040162181,1.836261645,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.197621618,1.380008646,0.305876054,0.603633992,0.909424514,2.015799396,-1.207541961,-0.77633529,-0.990496475,1.441115176,1.297519301,1
0.099693127,-0.303861177,-0.380352549,0.075676455,-0.023288721,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.197621618,0.030739705,0.305876054,0.603633992,0.909424514,2.015799396,-1.207541961,-0.77633529,-0.719386768,-0.915404105,-1.069741203,1
0.199502982,-0.236251369,-0.369357927,-0.082523496,-1.28073065,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.197621618,0.030739705,0.305876054,0.603633992,0.909424514,2.015799396,-1.272042789,-0.77633529,-0.215897311,1.319226247,-1.417867747,1
0.319274807,-0.215968427,-0.347342935,-0.038937795,-0.614308604,-0.659810244,-0.789064651,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.197621618,-1.318529236,0.305876054,0.603633992,0.909424514,2.015799396,-1.272042789,-0.77633529,-1.10668635,-0.915404105,1.36714461,1
-0.012093909,-0.259914802,-0.364954928,-0.353723411,-0.538906443,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.197621618,-1.318529236,0.305876054,0.603633992,0.909424514,2.015799396,-1.272042789,-0.77633529,-0.525736976,1.278596604,-2.53187269,1
0.019845244,-0.337666081,-0.391347171,-0.172923468,0.922564864,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.197621618,0.030739705,0.305876054,0.603633992,0.909424514,2.015799396,-1.272042789,-0.77633529,0.093942355,-0.956033748,-0.547551386,1
0.147601858,-0.368090494,-0.415550788,0.006262191,-0.313808814,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.224626822,0.197621618,0.030739705,-1.522076219,0.603633992,0.909424514,2.015799396,-1.272042789,-0.77633529,-0.564466935,-0.224700178,-0.26905015,1
0.143609464,-0.337666081,-0.404556167,-0.055080647,0.38144347,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.224626822,0.197621618,0.030739705,0.305876054,0.603633992,0.909424514,2.015799396,-1.272042789,-0.77633529,1.720600601,1.319226247,1.436769919,1
-0.227683194,-0.3309051,-0.400153168,-0.139023478,-0.808358285,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.197621618,-1.318529236,0.305876054,0.603633992,0.909424514,2.015799396,-1.272042789,-0.77633529,-2.926994387,-0.021551964,0.218327012,1
-0.459242055,-0.300480687,-0.39575017,-0.055080647,-0.640921132,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.197621618,0.030739705,0.305876054,0.603633992,0.909424514,2.015799396,-1.272042789,-0.839123763,-0.370817143,-0.346589106,-0.756427312,1
0.614711975,-0.249773331,-0.373735177,0.032090754,-0.096473172,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.197621618,2.729277588,-1.522076219,0.603633992,0.909424514,2.015799396,-1.272042789,-0.839123763,-0.215897311,-0.224700178,-0.338675459,1
0.067753975,-0.273436764,-0.373735177,-0.069609214,-1.432643828,-0.659810244,-0.789064651,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.224626822,0.197621618,-1.318529236,0.305876054,0.603633992,0.892143939,2.015799396,-1.272042789,-0.839123763,1.488220852,1.522374461,1.401957264,1
-0.479204026,-0.324144119,-0.39575017,-0.318209136,-1.728708198,-0.647009806,0.983357015,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.197621618,0.030739705,-1.522076219,0.603633992,0.892143939,2.015799396,-1.342993702,-0.839123763,1.449490893,1.35985589,-0.617176695,1
-0.119888551,-0.368090494,-0.417765161,-0.713709013,-1.8750771,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.197621618,0.030739705,0.305876054,0.603633992,0.892143939,2.015799396,-1.342993702,-0.839123763,0.21013223,1.197337319,-0.721614658,1
0.343229171,-0.418797849,-0.435351407,-1.026880345,-2.726677982,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.197621618,0.030739705,0.305876054,0.603633992,0.892143939,2.015799396,-1.342993702,-0.839123763,-0.796846684,-0.99666339,1.019018065,1
-0.419318113,-0.42555883,-0.448560403,-1.285165978,-0.270563456,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.197621618,0.030739705,0.305876054,0.603633992,0.892143939,2.080042484,-1.272042789,-0.839123763,-1.184146266,-1.037293033,0.879767447,1
-0.091941792,-0.405275888,-0.437565781,-1.055937479,0.541118636,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.197621618,0.030739705,0.305876054,0.603633992,0.892143939,2.015799396,-1.342993702,-0.839123763,-0.215897311,-0.387218749,0.009451086,1
0.083723551,-0.368090494,-0.419953787,-0.736309006,-0.345965618,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.197621618,0.030739705,0.305876054,0.603633992,0.909424514,2.015799396,-1.342993702,-0.90888873,1.449490893,0.831670534,-0.443113422,1
0.315282412,-0.354568533,-0.415550788,-0.755680429,-0.91369954,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.224626822,0.197621618,-1.318529236,0.305876054,0.603633992,0.909424514,2.015799396,-1.342993702,-0.90888873,-0.796846684,-0.712255891,1.471582573,1
0.147601858,-0.337666081,-0.411147789,-0.791194703,-0.61319975,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.197621618,0.030739705,0.305876054,0.603633992,0.909424514,2.015799396,-1.342993702,-0.90888873,1.643140685,-0.265329821,1.436769919,1
-0.327493047,-0.280197744,-0.378138175,-0.505466221,1.76418605,-0.647009806,0.983357015,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.197621618,1.380008646,0.305876054,0.603633992,0.909424514,2.015799396,-1.342993702,-0.90888873,-0.44827706,-1.240441247,-0.094986878,1
-0.05201785,-0.259914802,-0.362740555,-0.150323474,0.259469385,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.224626822,0.197621618,-1.318529236,0.305876054,0.603633992,0.909424514,2.015799396,-1.342993702,-0.90888873,0.365052063,1.441115176,-0.965303239,1
-0.103918975,-0.266675783,-0.378138175,-0.274623436,-0.116432567,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.224626822,0.197621618,-1.318529236,0.305876054,0.603633992,0.909424514,2.015799396,-1.272042789,-0.90888873,-0.796846684,-0.915404105,0.04426374,1
-0.075972216,-0.361329514,-0.411147789,-0.318209136,-0.903719842,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.197621618,0.030739705,0.305876054,0.616917687,0.909424514,2.015799396,-1.272042789,-0.978653698,-0.835576642,1.441115176,1.541207882,1
-0.207721223,-0.418797849,-0.441943031,-0.469951947,0.420253406,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.197621618,-1.318529236,0.305876054,0.603633992,0.909424514,2.015799396,-1.272042789,-0.978653698,1.720600601,-0.184070535,1.297519301,1
-0.247645165,-0.469505205,-0.455152027,-0.245566302,-0.433565188,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.224626822,0.197621618,0.030739705,0.305876054,0.603633992,0.909424514,2.015799396,-1.272042789,-0.978653698,-0.796846684,0.466003749,0.949392756,1
-0.175782069,-0.51345158,-0.466146648,-0.335966274,-0.400299528,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.197621618,-1.318529236,0.305876054,0.603633992,0.909424514,2.015799396,-1.272042789,-0.978653698,1.410760935,-0.265329821,1.506395228,1
0.075738762,-0.462744224,-0.461769399,-0.237494876,0.147474998,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.197621618,0.030739705,-1.522076219,0.603633992,0.92670509,2.015799396,-1.207541961,-0.978653698,-1.029226433,1.441115176,1.436769919,1
0.155586646,-0.374851475,-0.428759784,-0.397309112,-0.70301703,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.224626822,0.197621618,-1.318529236,0.305876054,0.603633992,0.92670509,2.015799396,-1.207541961,-0.978653698,-0.796846684,-0.793515177,-1.452680402,1
