0.039807216,0.406041801,0.055312566,-0.243952017,-0.683057634,-0.269605036,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,-1.318529236,-1.522076219,0.485556697,0.68650509,0.852999471,0.727482926,-0.008920629,-0.913036559,-0.387218749,-0.199424841,0
-0.183766858,-0.391753927,-0.424356785,-0.552280492,-1.145450301,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.224626822,0.197621618,-1.318529236,0.305876054,0.603633992,0.92670509,2.015799396,-1.207541961,-0.978653698,1.449490893,-0.387218749,1.332331955,1
-0.263614741,-0.439080792,-0.441943031,-0.68788045,-0.493443375,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.197621618,1.380008646,-1.522076219,0.587398363,0.909424514,2.015799396,-1.207541961,-0.978653698,0.21013223,1.237966962,-0.756427312,1
0.01585285,-0.439080792,-0.4573664,-0.736309006,-0.837188523,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.224626822,0.197621618,0.030739705,0.305876054,0.603633992,0.92670509,2.015799396,-1.207541961,-1.055395164,-0.680656809,0.262855535,-0.791239967,1
0.047792003,-0.42555883,-0.439754406,-0.521609074,-0.801705153,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.224626822,0.197621618,-1.318529236,-1.522076219,0.603633992,0.92670509,2.015799396,-1.207541961,-0.978653698,1.681870643,-0.305959463,-0.512738731,1
0.383153113,-0.354568533,-0.413362164,-0.679809024,-0.374795856,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.224626822,0.197621618,-1.318529236,-1.522076219,0.603633992,0.92670509,2.015799396,-1.149491214,-1.055395164,-0.525736976,0.506633392,-0.512738731,1
0.283343259,-0.324144119,-0.402341793,-0.490937654,0.545554056,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.224626822,0.197621618,0.030739705,0.305876054,0.603633992,0.92670509,2.015799396,-1.149491214,-1.055395164,-0.719386768,1.197337319,1.36714461,1
0.155586646,-0.310622158,-0.386944172,-0.342423415,0.034371756,-0.659810244,-0.986000394,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.224626822,0.197621618,-1.318529236,-1.522076219,0.603633992,0.92670509,1.945131997,-1.149491214,-1.055395164,-0.215897311,0.425374106,-0.686802003,1
-0.087949398,-0.310622158,-0.391347171,-0.720166154,-2.676779493,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.224626822,0.197621618,-1.318529236,0.305876054,0.603633992,0.92670509,1.945131997,-1.084990382,-1.055395164,1.836790476,-0.427848392,0.183514358,1
-0.311523471,-0.344427061,-0.415550788,-1.159251732,-3.20792119,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.224626822,0.197621618,-1.318529236,0.305876054,0.603633992,0.92670509,1.945131997,-1.084990382,-1.055395164,-0.990496475,0.506633392,-1.800806946,1
-0.016086303,-0.317383139,-0.415550788,-1.25772313,-0.192943584,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.224626822,0.197621618,0.030739705,-1.522076219,0.603633992,0.92670509,1.945131997,-1.014039469,-1.125160136,-0.913036559,0.91292982,-0.025361569,1
0.335244384,-0.222729408,-0.360551929,-1.009123208,-0.223991533,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.224626822,0.197621618,-1.318529236,0.305876054,0.603633992,0.909424514,1.945131997,-1.014039469,-1.125160136,-0.835576642,0.750411249,-1.835619601,1
0.307297625,-0.114553716,-0.290129703,-1.023651774,-1.922757878,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.224626822,0.197621618,0.030739705,0.305876054,0.603633992,0.909424514,1.945131997,-0.949538641,-1.125160136,0.713621687,-0.143440892,1.471582573,1
-0.099926581,-0.104412245,-0.283538079,-1.034951771,1.606728594,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.224626822,0.197621618,1.380008646,0.305876054,0.603633992,0.892143939,1.887313216,-0.949538641,-1.125160136,1.643140685,0.425374106,1.297519301,1
-0.115896157,-0.104412245,-0.285726704,-0.61039476,1.203105259,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.224626822,0.197621618,-1.318529236,0.305876054,0.603633992,0.892143939,1.887313216,-0.885037813,-1.125160136,0.403782021,-0.54973732,-0.199424841,1
0.78239253,-0.046943909,-0.254931462,-0.216509168,1.267418868,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.224626822,0.197621618,0.030739705,-1.522076219,0.603633992,0.876591421,1.887313216,-0.885037813,-1.125160136,-0.254627269,-0.143440892,1.715271154,1
0.131632281,-0.070607341,-0.27913508,-0.168080612,-0.828317681,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.224626822,0.197621618,1.380008646,0.305876054,0.603633992,0.892143939,1.887313216,-0.826987066,-1.125160136,0.519971896,1.116078033,-0.651989349,1
0.067753975,-0.192304995,-0.331945314,-0.579723341,-2.600268477,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.197621618,0.030739705,0.305876054,0.603633992,0.876591421,1.887313216,-0.826987066,-1.125160136,-0.719386768,1.684893032,-0.860865276,1
0.143609464,-0.1551196,-0.327542315,-0.920337521,-0.689710766,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.224626822,0.197621618,0.030739705,0.305876054,0.603633992,0.859310846,1.887313216,-0.762486234,-1.125160136,1.681870643,0.994189105,0.009451086,1
0.526879303,-0.070607341,-0.285726704,-0.95423751,0.063201994,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.224626822,0.197621618,0.030739705,0.305876054,0.616917687,0.859310846,1.887313216,-0.691535326,-1.125160136,0.86854152,-0.956033748,0.218327012,1
0.49494015,-0.009758515,-0.235130844,-0.828323264,-0.614308604,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.224626822,0.197621618,-1.318529236,-1.522076219,0.616917687,0.859310846,1.887313216,-0.691535326,-1.125160136,-0.719386768,0.100336964,1.36714461,1
0.634673946,0.040948841,-0.186723609,-0.778280422,-0.322679657,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.197621618,-1.318529236,0.305876054,0.633153316,0.859310846,1.816645817,-0.627034493,-1.18794861,1.255841102,-0.752885534,-0.686802003,1
0.215472559,0.054470803,-0.188937983,-1.02849463,-0.752915519,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.224626822,0.197621618,0.030739705,0.305876054,0.633153316,0.859310846,1.816645817,-0.562533666,-1.18794861,-0.215897311,0.100336964,0.740516829,1
0.163571434,0.040948841,-0.182320611,-1.023651774,-1.574577309,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.224626822,0.197621618,-1.318529236,0.305876054,0.633153316,0.859310846,1.758827035,-0.562533666,-1.18794861,-0.835576642,1.80678196,-2.810373925,1
0.159579041,0.003763447,-0.213115851,-0.825094694,1.786363155,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.224626822,0.197621618,0.030739705,0.305876054,0.633153316,0.859310846,1.758827035,-0.504482918,-1.18794861,-0.099707436,-0.10281125,-1.139366511,1
0.574788034,0.017285409,-0.19771823,-0.499009081,0.860468966,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.224626822,0.197621618,0.030739705,0.305876054,0.633153316,0.876591421,1.758827035,-0.504482918,-1.18794861,-0.796846684,-1.524848746,0.35757763,1
0.079731157,0.061231783,-0.177917612,-0.484480514,-1.679918563,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.208948633,0.197621618,0.030739705,0.305876054,0.633153316,0.876591421,1.758827035,-0.369031178,-1.18794861,-0.641926851,1.237966962,1.471582573,1
0.490947755,0.084895216,-0.151525369,-0.612009045,0.035480611,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,-1.318529236,0.305876054,0.633153316,0.876591421,1.758827035,-0.369031178,-1.18794861,-0.332087185,-1.077922676,-0.164612187,1
0.323267201,0.061231783,-0.162519991,-0.416680534,0.2417277,-0.647009806,0.786421272,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,1.380008646,0.305876054,0.616917687,0.876591421,1.758827035,-0.304530346,-1.18794861,1.565680768,-0.590366963,-0.443113422,1
0.039807216,0.054470803,-0.186723609,-0.365023408,-1.605625258,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.224626822,0.197621618,0.030739705,0.305876054,0.616917687,0.876591421,1.694583947,-0.240029518,-1.18794861,-1.029226433,1.441115176,1.088643374,1
0.54284888,0.098417178,-0.162519991,-0.335966274,-1.338391126,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.224626822,0.197621618,0.030739705,0.305876054,0.633153316,0.892143939,1.694583947,-0.240029518,-1.18794861,-0.060977478,0.831670534,-1.383055093,1
0.439046631,0.098417178,-0.149310995,-0.274623436,0.046569164,-0.647009806,0.983357015,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.224626822,0.197621618,1.380008646,0.305876054,0.633153316,0.876591421,1.694583947,-0.181978771,-1.18794861,-0.603196893,-0.468478034,0.287952321,1
0.670605493,0.061231783,-0.171325988,-0.361794837,-0.746262388,-0.659810244,-0.789064651,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.224626822,0.197621618,-1.318529236,-1.522076219,0.616917687,0.876591421,1.694583947,-0.117477943,-1.18794861,0.636161771,-0.143440892,0.04426374,1
0.646651128,0.067992764,-0.173514613,-0.49578051,-0.84495051,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.224626822,0.197621618,0.030739705,0.305876054,0.616917687,0.859310846,1.694583947,-0.04652703,-1.18794861,0.403782021,0.547263035,0.04426374,1
0.363191143,0.024046389,-0.213115851,-0.594251908,0.034371756,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.224626822,0.197621618,0.030739705,0.305876054,0.616917687,0.859310846,1.694583947,-0.04652703,-1.18794861,0.287592147,0.506633392,-1.20899182,1
0.327259595,-0.05370489,-0.254931462,-0.637837609,0.096467653,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.224626822,0.197621618,0.030739705,0.305876054,0.616917687,0.859310846,1.694583947,0.08247463,-1.18794861,0.403782021,0.506633392,-0.094986878,1
0.263381288,-0.016519496,-0.235130844,-0.429594817,0.796155358,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.224626822,0.197621618,1.380008646,0.305876054,0.616917687,0.859310846,1.623916548,0.08247463,-1.18794861,-1.067956392,-0.956033748,1.36714461,1
0.131632281,0.003763447,-0.215330225,-0.386009116,0.095358798,-0.659810244,-0.789064651,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,-1.522076219,0.633153316,0.859310846,1.566097767,0.140525377,-1.257713577,-1.029226433,-0.915404105,-1.940057564,1
0.035814822,-0.019899986,-0.232942219,-0.263323439,0.408055998,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.224626822,0.197621618,-1.318529236,0.305876054,0.616917687,0.840302212,1.566097767,0.205026205,-1.257713577,0.093942355,1.563004104,-1.034928548,1
0.239426924,0.003763447,-0.219733223,-0.282694862,-0.577716379,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.224626822,0.197621618,-1.318529236,0.305876054,0.633153316,0.840302212,1.566097767,0.275977118,-1.257713577,0.442511979,2.050559817,-0.234237495,1
0.950073084,0.084895216,-0.169111615,-0.195523461,0.747365724,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,-1.318529236,0.305876054,0.633153316,0.840302212,1.566097767,0.34047795,-1.257713577,-1.029226433,-0.915404105,-2.183746145,1
0.758438164,0.098417178,-0.144907997,-0.069609214,-0.422476635,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.224626822,0.197621618,0.030739705,0.305876054,0.633153316,0.823021637,1.566097767,0.404978778,-1.257713577,-0.487007018,-0.346589106,1.6804585,1
0.570795639,0.111939139,-0.144907997,-0.222966309,-1.217525897,-0.659810244,-0.789064651,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,0.305876054,0.633153316,0.823021637,1.495430368,0.404978778,-1.334455044,-0.835576642,-1.159181961,1.158268683,1
0.199502982,0.084895216,-0.155928367,-0.592637623,-1.413793287,-0.659810244,-0.789064651,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,-1.522076219,0.633153316,0.823021637,1.495430368,0.463029525,-1.334455044,0.984731395,1.684893032,-0.860865276,1
0.011860456,0.010524428,-0.210927226,-0.708866158,-1.084463258,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,0.305876054,0.633153316,0.823021637,1.495430368,0.527530353,-1.334455044,0.403782021,1.644263389,-1.557118365,1
0.01585285,-0.019899986,-0.230727845,-0.566809059,0.758454277,-0.659810244,-0.789064651,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.224626822,0.197621618,1.380008646,0.305876054,0.616917687,0.840302212,1.495430368,0.598481266,-1.334455044,-0.951766517,-0.956033748,1.471582573,1
0.574788034,-0.033421947,-0.235130844,-0.197137746,0.728515183,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,1.380008646,0.305876054,0.633153316,0.823021637,1.437611587,0.662982098,-1.334455044,1.604410726,0.140966607,1.6804585,1
0.431061843,-0.019899986,-0.230727845,-0.258480584,-0.088711185,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.224626822,0.197621618,0.030739705,-1.522076219,0.633153316,0.823021637,1.437611587,0.727482926,-1.334455044,-0.835576642,0.384744464,0.740516829,1
0.275358471,-0.046943909,-0.243936841,-0.127723481,0.700793801,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.224626822,0.197621618,-1.318529236,-1.522076219,0.616917687,0.823021637,1.437611587,0.727482926,-1.334455044,1.681870643,-0.874774462,-0.094986878,1
0.459008602,-0.05370489,-0.265926085,0.190290706,0.229530291,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.224626822,0.197621618,0.030739705,0.305876054,0.633153316,0.823021637,1.437611587,0.785533673,-1.334455044,0.907271478,-2.703108387,1.123456028,1
0.459008602,-0.019899986,-0.235130844,-0.079294925,-1.453712079,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.224626822,0.197621618,-1.318529236,-1.522076219,0.633153316,0.823021637,1.437611587,0.850034501,-1.334455044,-1.067956392,1.034818748,0.009451086,1
0.550833668,0.067992764,-0.177917612,-0.757294714,-3.815573903,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,-1.522076219,0.633153316,0.823021637,1.437611587,0.920985413,-1.334455044,-0.951766517,0.425374106,-0.965303239,1
0.794369712,0.142363553,-0.122918753,-1.141494595,-1.26188011,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,-1.318529236,0.305876054,0.633153316,0.823021637,1.437611587,0.920985413,-1.334455044,-0.990496475,-1.159181961,-0.512738731,1
-0.12787334,0.047709822,-0.171325988,-1.417537367,-0.426912056,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.224626822,0.197621618,0.030739705,-1.522076219,0.633153316,0.823021637,1.373368499,1.049987073,-1.334455044,-0.913036559,-0.915404105,-0.129799532,1
-0.05201785,-0.009758515,-0.235130844,-1.48695163,-0.834970813,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.224626822,0.197621618,-1.318529236,0.305876054,0.633153316,0.823021637,1.373368499,1.049987073,-1.334455044,1.681870643,-0.99666339,-0.338675459,1
0.319274807,-0.06722685,-0.26373746,-1.499865912,-0.542233009,-0.659810244,-0.789064651,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.224626822,0.197621618,-1.318529236,-1.522076219,0.633153316,0.823021637,1.373368499,1.108037821,-1.334455044,0.287592147,0.750411249,-1.765994292,1
0.546841273,0.054470803,-0.193315232,-1.270637411,-0.382557843,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.224626822,0.197621618,0.030739705,0.305876054,0.633153316,0.823021637,1.373368499,1.108037821,-1.334455044,0.86854152,-3.150034457,-0.060174223,1
0.606727187,0.12208061,-0.133913376,-1.33198025,-0.645356554,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.224626822,0.197621618,0.030739705,0.305876054,0.633153316,0.823021637,1.373368499,1.172538648,-1.334455044,-0.913036559,0.547263035,-0.791239967,1
0.391137902,0.128841591,-0.136127749,-1.740394409,-4.157101341,-0.659810244,-0.789064651,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,0.305876054,0.633153316,0.823021637,1.373368499,1.243489561,-1.334455044,-0.215897311,-0.956033748,-0.965303239,1
-0.020078698,0.071373254,-0.162519991,-1.8614658,1.105525991,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,0.305876054,0.633153316,0.823021637,1.373368499,1.243489561,-1.334455044,-1.029226433,1.888041246,1.610833191,1
-0.063995033,-0.05370489,-0.239533843,-1.572508747,-1.91277818,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,-1.318529236,0.305876054,0.603633992,0.823021637,1.309125407,1.307990389,-1.334455044,1.565680768,-0.99666339,0.253139667,1
0.031822427,-0.090890284,-0.268140458,-1.641923011,-0.102017448,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.224626822,0.197621618,0.030739705,-1.522076219,0.633153316,0.823021637,1.309125407,1.372491221,-1.334455044,1.914250392,1.522374461,0.183514358,1
0.415092267,-0.033421947,-0.246125465,-1.422380222,-0.480137111,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,0.305876054,0.633153316,0.823021637,1.309125407,1.372491221,-1.257713577,-0.951766517,1.80678196,-0.826052621,1
0.155586646,-0.009758515,-0.232942219,-1.465965923,-2.148964363,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,-1.318529236,2.133828328,0.633153316,0.823021637,1.244882319,1.436992049,-1.257713577,-0.990496475,-0.99666339,1.750083809,1
-0.095934186,-0.114553716,-0.290129703,-1.545065898,0.038807177,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,1.380008646,0.305876054,0.616917687,0.823021637,1.244882319,1.436992049,-1.18794861,-0.409547102,-2.540589815,-0.443113422,1
0.482962968,-0.141597639,-0.312144694,-1.504708767,-0.808358285,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,0.305876054,0.616917687,0.823021637,1.244882319,1.436992049,-1.18794861,1.52695081,0.953559462,-0.26905015,1
0.403115084,-0.084129303,-0.283538079,-1.649994437,-1.043435612,-0.659810244,-0.789064651,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,0.305876054,0.633153316,0.823021637,1.244882319,1.495042796,-1.18794861,1.681870643,-1.037293033,1.158268683,1
0.582772821,0.03418786,-0.21751885,-1.632237299,-0.993537123,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,2.133828328,0.616917687,0.823021637,1.244882319,1.495042796,-1.18794861,0.132672314,-0.468478034,-1.20899182,1
0.498932544,0.11870012,-0.160331366,-1.570894461,-0.708561306,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.224626822,0.197621618,0.030739705,0.305876054,0.633153316,0.823021637,1.244882319,1.565993709,-1.18794861,-0.099707436,-0.387218749,1.471582573,1
-0.028063485,0.091656197,-0.153713994,-1.585423028,-0.413605792,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,0.305876054,0.633153316,0.823021637,1.244882319,1.565993709,-1.18794861,-0.525736976,0.547263035,-0.338675459,1
0.482962968,0.061231783,-0.188937983,-1.352965958,-0.400299528,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,0.305876054,0.616917687,0.823021637,1.244882319,1.565993709,-1.18794861,-0.293357227,1.847411603,1.506395228,1
0.079731157,-0.033421947,-0.230727845,-1.340051676,-1.413793287,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,0.305876054,0.616917687,0.823021637,1.244882319,1.624044456,-1.125160136,1.410760935,0.831670534,-0.512738731,1
0.738476194,-0.033421947,-0.24833984,-1.244808848,-0.30050255,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,0.305876054,0.633153316,0.823021637,1.17421492,1.624044456,-1.125160136,1.643140685,-0.224700178,1.193081337,1
0.730491405,-0.009758515,-0.22853922,-1.0317232,0.005541518,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.224626822,0.197621618,0.030739705,-1.522076219,0.616917687,0.823021637,1.17421492,1.694995369,-1.125160136,-0.641926851,-0.915404105,0.531640903,1
0.670605493,0.128841591,-0.14712237,-0.934866088,-0.461286571,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,0.305876054,0.633153316,0.823021637,1.17421492,1.694995369,-1.055395164,-0.913036559,0.019077679,-0.547551386,1
0.263381288,0.155885514,-0.11632713,-1.018808919,-1.174280539,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.224626822,0.197621618,0.030739705,0.305876054,0.616917687,0.823021637,1.17421492,1.694995369,-0.978653698,1.643140685,0.466003749,0.079076395,1
0.127639887,0.084895216,-0.155928367,-1.209294574,-0.296067129,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,0.305876054,0.616917687,0.823021637,1.109971832,1.759496197,-0.978653698,0.713621687,-1.077922676,0.496828248,1
0.530871697,0.091656197,-0.155928367,-0.681423309,0.080943679,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,0.305876054,0.633153316,0.823021637,1.109971832,1.759496197,-0.978653698,-0.913036559,-0.10281125,1.506395228,1
1.025928573,0.155885514,-0.118515755,-0.600709048,-0.531144456,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,-1.522076219,0.633153316,0.823021637,1.109971832,1.759496197,-0.90888873,1.604410726,0.669151963,-0.58236404,1
0.411099872,0.206592869,-0.09652651,-0.608780475,-0.652009685,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,0.305876054,0.633153316,0.823021637,1.109971832,1.759496197,-0.839123763,2.069170225,-0.387218749,-0.58236404,1
0.343229171,0.142363553,-0.111924131,-0.831551834,-0.841623944,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,0.305876054,0.633153316,0.823021637,1.109971832,1.759496197,-0.839123763,-0.719386768,-1.809256246,-0.373488113,1
0.403115084,0.142363553,-0.129510377,-1.388480233,-1.275186373,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,0.305876054,0.633153316,0.823021637,1.05215305,1.759496197,-0.839123763,1.565680768,1.928670889,1.262706646,1
0.934103508,0.162646494,-0.114112756,-1.243194563,-0.191834729,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.224626822,0.197621618,-1.318529236,0.305876054,0.633153316,0.823021637,1.05215305,1.817546944,-0.77633529,-0.680656809,-1.077922676,1.645645845,1
0.834293654,0.21335385,-0.076700144,-1.217366,-0.334877065,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,0.305876054,0.633153316,0.823021637,1.05215305,1.817546944,-0.77633529,0.558701854,-0.874774462,-1.487493056,1
0.327259595,0.267441696,-0.050307901,-1.086608898,-0.987992846,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,1.380008646,0.305876054,0.633153316,0.823021637,1.05215305,1.817546944,-0.706570318,-1.067956392,1.684893032,0.218327012,1
0.44703142,0.230256301,-0.072322893,-1.10275175,-1.092225246,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,-1.318529236,0.305876054,0.603633992,0.823021637,1.05215305,1.817546944,-0.629828856,-0.913036559,-0.387218749,-0.234237495,1
0.459008602,0.21335385,-0.078914517,-1.309380257,-0.649791974,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,-1.522076219,0.616917687,0.823021637,0.987909958,1.888497857,-0.629828856,1.759330559,1.522374461,-0.164612187,1
0.466993391,0.193070907,-0.087720513,-1.126966028,-0.143045095,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.224626822,0.197621618,-1.318529236,0.305876054,0.633153316,0.823021637,0.987909958,1.888497857,-0.560063884,0.519971896,-1.118552319,-1.034928548,1
0.44703142,0.155885514,-0.109709758,-0.787966134,0.953612813,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,0.305876054,0.633153316,0.823021637,0.987909958,1.888497857,-0.490298916,-0.951766517,1.725522675,-1.069741203,1
0.383153113,0.155885514,-0.111924131,-0.497394795,-0.973577727,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,0.305876054,0.616917687,0.823021637,0.92366687,1.888497857,-0.490298916,0.132672314,0.466003749,-0.965303239,1
0.474978179,0.149124533,-0.118515755,-0.42152339,0.67972555,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,-1.522076219,0.616917687,0.823021637,0.92366687,1.888497857,-0.427510443,0.365052063,-0.915404105,-0.617176695,1
0.107677916,0.149124533,-0.118515755,-0.158394901,1.156533336,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,-1.318529236,-1.522076219,0.616917687,0.823021637,0.92366687,1.888497857,-0.427510443,-1.029226433,1.237966962,-1.557118365,1
0.335244384,0.149124533,-0.11632713,0.077290741,0.968027932,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,0.305876054,0.633153316,0.823021637,0.92366687,1.888497857,-0.357745475,-1.10668635,-0.062181607,1.36714461,1
0.966042662,0.12208061,-0.127321752,-0.22942345,-1.366112509,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,-1.318529236,-3.350028492,0.633153316,0.823021637,0.852999471,1.888497857,-0.281004009,1.604410726,-0.387218749,1.401957264,1
0.42706945,0.067992764,-0.162519991,-0.26978058,1.419332046,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,-1.318529236,0.305876054,0.616917687,0.823021637,0.852999471,1.888497857,-0.281004009,1.681870643,-0.387218749,-0.129799532,1
0.079731157,0.067992764,-0.16692299,-0.431209101,-4.208108685,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,-1.318529236,0.305876054,0.633153316,0.823021637,0.852999471,1.888497857,-0.141474069,0.21013223,1.034818748,-0.303862804,1
0.287335653,0.054470803,-0.177917612,-0.989751785,-0.910372974,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,0.305876054,0.616917687,0.805741061,0.852999471,1.888497857,-0.141474069,-0.099707436,0.466003749,1.715271154,1
0.299312836,0.040948841,-0.19771823,-1.046251767,-0.637594566,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,-1.318529236,-1.522076219,0.633153316,0.823021637,0.788756383,1.888497857,-0.078685596,0.791081604,-0.99666339,-0.303862804,1
0.443039026,0.098417178,-0.151525369,-1.206066004,0.10201193,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,-1.318529236,-1.522076219,0.616917687,0.823021637,0.788756383,1.888497857,-0.008920629,0.365052063,-1.077922676,0.984205411,1
0.558818456,0.128841591,-0.136127749,-0.652366175,1.41600548,-0.647009806,0.786421272,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,-1.522076219,0.633153316,0.805741061,0.788756383,1.888497857,0.067820838,-0.913036559,-0.346589106,-0.791239967,1
0.035814822,0.061231783,-0.169111615,-0.981680358,-2.950666756,-0.647009806,0.786421272,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,1.380008646,-1.522076219,0.633153316,0.805741061,0.788756383,1.888497857,0.067820838,-0.796846684,1.197337319,1.471582573,1
0.343229171,0.047709822,-0.188937983,-1.310994542,-0.359271881,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,0.305876054,0.616917687,0.823021637,0.730937602,1.888497857,0.13758581,-0.680656809,0.262855535,0.775329484,1
0.622696763,0.061231783,-0.171325988,-1.37233738,-0.21290298,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,-1.318529236,0.305876054,0.633153316,0.805741061,0.730937602,1.888497857,0.207350778,-0.951766517,0.344114821,-0.408300768,1
0.339236777,-0.002997534,-0.206524228,-1.228665996,-0.746262388,-0.647009806,0.786421272,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,-1.318529236,0.305876054,0.616917687,0.805741061,0.730937602,1.888497857,0.207350778,-0.8743066,1.725522675,1.506395228,1
-0.071979821,-0.046943909,-0.24833984,-1.094680323,0.935871128,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,0.305876054,0.633153316,0.823021637,0.730937602,1.888497857,0.270139251,0.287592147,0.709781606,-0.651989349,1
0.54284888,-0.040182928,-0.239533843,-0.524837644,0.975789919,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,-1.522076219,0.616917687,0.805741061,0.730937602,1.888497857,0.339904218,-0.022247519,-0.509107677,1.019018065,1
0.546841273,0.047709822,-0.184534984,-0.489323369,-0.685275345,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,0.305876054,0.633153316,0.805741061,0.730937602,1.888497857,0.416645685,0.016482439,-1.524848746,1.750083809,1
0.215472559,0.017285409,-0.21751885,-0.779894707,-1.751994159,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,-1.522076219,0.633153316,0.805741061,0.666694514,1.888497857,0.416645685,0.093942355,-3.515701242,-0.651989349,1
0.44703142,-0.002997534,-0.219733223,-0.923566092,-0.973577727,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,0.305876054,0.616917687,0.805741061,0.666694514,1.888497857,0.486410657,-0.060977478,-0.305959463,0.462015594,1
0.550833668,0.010524428,-0.215330225,-1.009123208,-0.761786361,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,-1.522076219,0.603633992,0.805741061,0.666694514,1.888497857,0.556175624,-0.409547102,-0.387218749,1.715271154,1
0.958057873,0.111939139,-0.149310995,-0.849308971,0.912585166,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,0.305876054,0.633153316,0.805741061,0.602451422,1.888497857,0.556175624,-0.680656809,-0.509107677,1.750083809,1
0.518894514,0.12208061,-0.144907997,-0.545823351,0.146366143,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,-1.318529236,0.305876054,0.633153316,0.805741061,0.602451422,1.888497857,0.618964097,1.720600601,1.034818748,0.566453557,1
0.379160719,0.098417178,-0.14712237,-0.518380503,-0.956944898,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,-1.318529236,0.305876054,0.616917687,0.805741061,0.602451422,1.888497857,0.688729065,0.442511979,-0.99666339,-1.800806946,1
0.522886909,0.11870012,-0.142719372,-0.83639469,-1.649979471,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,1.380008646,0.305876054,0.633153316,0.805741061,0.602451422,1.888497857,0.765470531,-0.990496475,-0.468478034,-1.139366511,1
0.666613098,0.128841591,-0.131724751,-0.757294714,1.074478043,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,1.380008646,0.305876054,0.633153316,0.805741061,0.602451422,1.888497857,0.765470531,1.255841102,-1.484219104,-1.174179166,1
0.470985785,0.193070907,-0.098715135,-0.513537648,0.622065073,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,0.305876054,0.633153316,0.823021637,0.602451422,1.888497857,0.835235504,1.95298035,0.709781606,-0.721614658,1
0.586765215,0.12208061,-0.122918753,-1.018808919,-2.428395903,-0.647009806,0.786421272,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,-1.318529236,0.305876054,0.633153316,0.805741061,0.531784023,1.817546944,0.905000471,-1.029226433,-1.037293033,1.506395228,1
0.506917333,0.084895216,-0.160331366,-1.084994613,-0.174093044,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,0.305876054,0.616917687,0.823021637,0.531784023,1.817546944,0.967788944,0.093942355,-1.565478389,-0.338675459,1
0.159579041,0.061231783,-0.171325988,-0.574880485,0.900387757,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,-1.318529236,0.305876054,0.616917687,0.805741061,0.467540935,1.888497857,0.967788944,0.636161771,-0.10281125,0.322764976,1
0.163571434,0.040948841,-0.180131985,-0.319823422,-0.301611405,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,0.305876054,0.633153316,0.805741061,0.467540935,1.817546944,0.967788944,-0.370817143,-0.427848392,-0.860865276,1
0.618704369,0.111939139,-0.153713994,-0.353723411,-1.113293497,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,-1.318529236,0.305876054,0.616917687,0.805741061,0.467540935,1.817546944,1.114295378,-0.370817143,-0.10281125,-1.104553857,1
0.243419318,0.166026985,-0.120730128,-0.823480408,-1.96489438,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,-1.318529236,0.305876054,0.633153316,0.805741061,0.467540935,1.817546944,1.114295378,-0.603196893,-0.143440892,-1.174179166,1
0.139617069,0.142363553,-0.118515755,-0.852537542,0.653113022,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,-1.318529236,0.305876054,0.633153316,0.823021637,0.467540935,1.817546944,1.114295378,-0.215897311,0.019077679,1.610833191,1
0.44703142,0.12208061,-0.144907997,-0.710480443,-0.269454601,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,-1.522076219,0.633153316,0.805741061,0.467540935,1.817546944,1.184060346,1.720600601,-1.037293033,-0.58236404,1
0.674597887,0.172787966,-0.103118134,-0.653980461,-0.540015298,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,-1.318529236,-1.522076219,0.633153316,0.805741061,0.409722153,1.759496197,1.253825318,0.86854152,0.750411249,-0.756427312,1
0.614711975,0.3012466,-0.030507282,-0.563580489,-0.170766478,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,-1.318529236,-1.522076219,0.616917687,0.805741061,0.409722153,1.759496197,1.253825318,0.365052063,1.116078033,-0.965303239,1
0.790377318,0.355334446,-0.001900666,-0.691109021,-0.973577727,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,-1.522076219,0.633153316,0.805741061,0.409722153,1.759496197,1.316613791,-0.293357227,0.384744464,1.332331955,1
0.498932544,0.274202676,-0.037098905,-0.771823281,-1.189804514,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,0.305876054,0.633153316,0.823021637,0.409722153,1.759496197,1.316613791,0.132672314,1.766152318,-1.487493056,1
0.123647493,0.257300225,-0.061302523,-0.999437496,-1.162083131,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,0.305876054,0.633153316,0.805741061,0.409722153,1.759496197,1.386378758,0.636161771,1.725522675,-1.069741203,1
0.822316471,0.351953956,0.002502333,-1.264180271,-1.026802782,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,0.305876054,0.633153316,0.805741061,0.409722153,1.759496197,1.463120225,-0.951766517,-0.793515177,1.471582573,1
1.02193618,0.439846706,0.057501192,-1.275480268,-0.47348398,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,0.305876054,0.633153316,0.805741061,0.409722153,1.759496197,1.463120225,-0.138437394,1.888041246,-0.303862804,1
0.898171961,0.49055406,0.099316803,-1.401394514,0.250598543,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,-1.318529236,-1.522076219,0.616917687,0.805741061,0.409722153,1.759496197,1.463120225,-0.913036559,0.62852232,0.322764976,1
0.44703142,0.534500435,0.132300669,-1.043023197,1.32840591,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,-1.318529236,-1.522076219,0.633153316,0.823021637,0.345479065,1.759496197,1.532885193,1.720600601,-0.752885534,-0.89567793,1
0.339236777,0.439846706,0.079516183,-0.673351883,-0.990210557,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,-1.318529236,-1.522076219,0.616917687,0.823021637,0.345479065,1.759496197,1.602650165,0.636161771,0.994189105,-1.278617129,1
0.383153113,0.355334446,0.013496955,-0.80572327,-1.467018343,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,-1.318529236,0.305876054,0.633153316,0.805741061,0.345479065,1.759496197,1.602650165,-1.029226433,-1.118552319,-0.826052621,1
0.606727187,0.412802782,0.037700572,-0.962308936,-0.331550499,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,0.305876054,0.616917687,0.805741061,0.345479065,1.694995369,1.602650165,0.093942355,-0.915404105,-0.26905015,1
1.065852515,0.493934551,0.094913804,-0.686266165,0.962483655,-0.659810244,-0.986000394,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,-1.318529236,0.305876054,0.633153316,0.823021637,0.281235973,1.694995369,1.602650165,0.442511979,0.019077679,-0.512738731,1
0.490947755,0.456749157,0.066307189,-0.419909105,0.38144347,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,-1.318529236,0.305876054,0.633153316,0.823021637,0.281235973,1.694995369,1.672415132,-1.029226433,0.262855535,-1.000115894,1
0.666613098,0.362095426,0.020088578,0.086976451,0.68194326,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,-1.522076219,0.616917687,0.823021637,0.281235973,1.694995369,1.672415132,1.333301019,-0.956033748,-1.034928548,1
0.934103508,0.412802782,0.039889197,0.124105012,-0.736282689,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,0.305876054,0.633153316,0.805741061,0.281235973,1.694995369,1.672415132,1.798060518,1.35985589,0.218327012,1
0.758438164,0.456749157,0.066307189,-0.021180657,-0.632050289,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,0.305876054,0.616917687,0.805741061,0.281235973,1.694995369,1.672415132,-1.029226433,1.847411603,1.645645845,1
0.431061843,0.406041801,0.037700572,-0.392466256,-1.586774717,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,-1.318529236,-3.350028492,0.633153316,0.805741061,0.281235973,1.694995369,1.735203605,-0.990496475,-0.915404105,0.04426374,1
0.918133931,0.433085725,0.055312566,-0.637837609,-1.486977739,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,0.305876054,0.633153316,0.805741061,0.281235973,1.694995369,1.735203605,0.248862188,-0.99666339,-1.383055093,1
0.466993391,0.527739454,0.116903049,-0.896123243,-0.03992155,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,1.380008646,0.305876054,0.633153316,0.823021637,0.210568574,1.624044456,1.735203605,-1.145416308,1.319226247,1.436769919,1
1.173647158,0.564924849,0.154315661,-1.049480338,-0.879325025,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,-1.522076219,0.633153316,0.823021637,0.210568574,1.624044456,1.811945072,-1.029226433,-1.118552319,1.471582573,1
0.894179566,0.49055406,0.099316803,-1.06239462,-0.964706885,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,0.305876054,0.616917687,0.823021637,0.210568574,1.624044456,1.811945072,-0.796846684,-0.590366963,0.705704175,1
0.307297625,0.38913935,0.035511947,-1.378794521,-1.325084862,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,0.305876054,0.633153316,0.805741061,0.210568574,1.565993709,1.811945072,0.132672314,-3.1906641,-1.731181637,1
0.94608069,0.439846706,0.057501192,-1.235123138,-0.545559575,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,-1.522076219,0.603633992,0.805741061,0.146325486,1.565993709,1.811945072,-0.990496475,0.62852232,-0.234237495,1
