0.039807216,0.406041801,0.055312566,-0.243952017,-0.683057634,-0.269605036,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,-1.318529236,-1.522076219,0.485556697,0.68650509,0.852999471,0.727482926,-0.008920629,-0.913036559,-0.387218749,-0.199424841,0
0.670605493,0.527739454,0.114714424,-1.388480233,-1.545747071,-0.647009806,0.983357015,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,1.380008646,0.305876054,0.603633992,0.823021637,0.146325486,1.565993709,1.811945072,-0.758116726,-0.874774462,-1.870432255,1
0.439046631,0.49055406,0.099316803,-1.727480127,-1.899471916,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,0.305876054,0.616917687,0.823021637,0.146325486,1.565993709,1.811945072,-1.029226433,-0.427848392,0.879767447,1
0.423077055,0.351953956,0.004690958,-1.682280141,-0.241733218,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,-1.318529236,0.305876054,0.603633992,0.805741061,0.146325486,1.565993709,1.811945072,1.255841102,-0.956033748,0.009451086,1
0.283343259,0.318149051,-0.017298286,-1.675823,-1.738687896,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.224626822,0.197621618,-1.318529236,-1.522076219,0.616917687,0.823021637,0.146325486,1.565993709,1.874733545,0.248862188,-0.915404105,-1.139366511,1
0.554826062,0.30462709,-0.015109661,-1.75330869,-1.433752684,-0.659810244,-0.789064651,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,-1.318529236,0.305876054,0.616917687,0.805741061,0.146325486,1.565993709,1.874733545,1.914250392,-1.159181961,0.148701704,1
0.327259595,0.375617388,0.022302952,-1.866308655,-1.533549662,-0.659810244,-0.789064651,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,-1.318529236,-1.522076219,0.616917687,0.823021637,0.146325486,1.495042796,1.874733545,-0.680656809,1.969300531,-1.278617129,1
0.810339289,0.433085725,0.048695194,-2.051951455,-1.33506456,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,-1.318529236,0.305876054,0.616917687,0.823021637,0.146325486,1.495042796,1.874733545,1.449490893,-1.037293033,-0.965303239,1
0.754445771,0.520978474,0.108097052,-2.108451437,-1.746449883,-0.647009806,0.983357015,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,0.305876054,0.616917687,0.805741061,0.088506705,1.495042796,1.874733545,0.597431812,0.994189105,-0.303862804,1
0.974027449,0.534500435,0.132300669,-1.908280071,-1.070048139,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,-1.318529236,-3.350028492,0.616917687,0.805741061,0.088506705,1.495042796,1.951475011,-0.990496475,1.888041246,-1.661556328,1
0.774407741,0.588588281,0.15871866,-1.624165873,0.110882772,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,1.380008646,0.305876054,0.616917687,0.823021637,0.088506705,1.495042796,1.951475011,1.372030977,-1.118552319,-0.26905015,1
1.125738427,0.673100541,0.200508523,-1.239965993,-0.072078355,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,0.305876054,0.633153316,0.823021637,0.088506705,1.436992049,1.951475011,2.030440267,-1.077922676,-0.199424841,1
0.930111114,0.602110243,0.178519279,-0.807337556,0.840509571,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,0.305876054,0.616917687,0.823021637,0.088506705,1.436992049,1.951475011,0.326322105,0.750411249,0.496828248,1
0.54284888,0.602110243,0.174116281,-0.431209101,0.915911732,-0.659810244,-0.789064651,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,1.380008646,0.305876054,0.616917687,0.823021637,0.088506705,1.436992049,1.951475011,0.829811562,-0.956033748,0.705704175,1
0.395130296,0.463510138,0.090510806,-0.394080542,-0.973577727,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,0.305876054,0.633153316,0.805741061,0.088506705,1.436992049,1.951475011,0.984731395,-0.224700178,-0.756427312,1
0.407107478,0.280963657,-0.026104284,-0.867066109,-2.102392439,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,0.305876054,0.633153316,0.823021637,0.088506705,1.436992049,1.951475011,-0.835576642,-0.184070535,-0.373488113,1
0.383153113,0.243778263,-0.067919895,-1.209294574,-1.592318994,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,-1.318529236,0.305876054,0.616917687,0.823021637,0.088506705,1.372491221,1.951475011,-1.029226433,0.100336964,1.436769919,1
0.35121396,0.267441696,-0.045904902,-1.212523145,-0.666424805,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,0.305876054,0.603633992,0.823021637,0.024263617,1.372491221,1.951475011,1.681870643,1.156707676,0.287952321,1
0.335244384,0.318149051,-0.01951266,-1.126966028,-0.07318721,-0.647009806,0.786421272,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,-1.522076219,0.616917687,0.805741061,0.024263617,1.372491221,1.951475011,0.287592147,-0.99666339,0.113889049,1
1.177639551,0.419563763,0.037700572,-1.081766042,-0.495661085,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,0.305876054,0.616917687,0.805741061,0.024263617,1.372491221,1.951475011,1.836790476,-0.99666339,-0.58236404,1
0.618704369,0.477032099,0.081704809,-1.049480338,-0.415823503,-0.647009806,0.786421272,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,-1.318529236,-1.522076219,0.616917687,0.823021637,0.024263617,1.372491221,1.951475011,-1.029226433,0.100336964,-0.199424841,1
0.922126325,0.456749157,0.081704809,-0.984908929,-1.257444688,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,0.305876054,0.616917687,0.823021637,-0.039979475,1.307990389,1.951475011,0.132672314,0.303485178,1.36714461,1
0.399122691,0.38913935,0.035511947,-1.159251732,-0.82609997,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,1.380008646,0.305876054,0.633153316,0.805741061,-0.039979475,1.307990389,1.951475011,0.326322105,0.262855535,-1.696368983,1
0.463000996,0.351953956,0.004690958,-1.125351743,-0.018853299,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,-1.318529236,0.305876054,0.616917687,0.805741061,-0.039979475,1.243489561,1.951475011,-0.951766517,-0.143440892,-2.114120836,1
0.562810851,0.324910032,-0.012895288,-1.070466046,-0.902610987,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,-1.318529236,0.305876054,0.633153316,0.823021637,-0.039979475,1.243489561,1.951475011,-0.719386768,-0.874774462,1.715271154,1
0.982012238,0.38913935,0.031108948,-0.925180376,-0.107561725,-0.647009806,0.786421272,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,-1.318529236,-1.522076219,0.633153316,0.805741061,-0.039979475,1.243489561,1.951475011,0.442511979,-1.118552319,0.740516829,1
0.670605493,0.412802782,0.046506569,-0.884823246,-1.393833892,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,1.380008646,0.305876054,0.633153316,0.823021637,-0.039979475,1.243489561,1.951475011,1.875520434,0.872300177,-0.58236404,1
0.379160719,0.38913935,0.024491576,-0.91388038,-0.594349209,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,0.305876054,0.633153316,0.805741061,-0.039979475,1.243489561,1.951475011,1.604410726,0.994189105,-0.686802003,1
0.862240413,0.382378369,0.028894575,-0.847694686,-0.041030406,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,-1.522076219,0.633153316,0.805741061,-0.039979475,1.243489561,1.951475011,1.449490893,-0.062181607,0.183514358,1
0.818324077,0.406041801,0.033297574,-0.858994683,-0.609873184,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,0.305876054,0.633153316,0.805741061,-0.039979475,1.243489561,1.951475011,1.52695081,-0.021551964,0.009451086,1
0.343229171,0.375617388,0.028894575,-0.857380398,0.219550593,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,1.380008646,0.305876054,0.633153316,0.823021637,-0.110646874,1.243489561,1.951475011,-1.726365682,-0.062181607,-0.930490585,1
0.379160719,0.318149051,-0.008492289,-0.842851831,-1.319540586,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,1.380008646,-1.522076219,0.633153316,0.805741061,-0.110646874,1.172538648,1.951475011,-1.067956392,-0.184070535,-0.025361569,1
0.694559858,0.331671013,-0.012895288,-1.057551764,-1.601189836,-0.647009806,0.786421272,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,0.305876054,0.633153316,0.805741061,-0.110646874,1.172538648,1.951475011,0.21013223,1.034818748,-0.860865276,1
0.474978179,0.355334446,0.00028796,-1.13988031,-1.235267582,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.224626822,0.197621618,0.030739705,0.305876054,0.633153316,0.805741061,-0.110646874,1.108037821,1.951475011,0.86854152,-1.159181961,-0.443113422,1
0.642658734,0.351953956,0.013496955,-1.277094553,-2.06912678,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,-1.318529236,0.305876054,0.616917687,0.805741061,-0.110646874,1.108037821,1.951475011,-0.835576642,1.075448391,-2.079308182,1
0.654635916,0.30462709,-0.028318657,-1.327137394,-0.211794125,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,0.305876054,0.633153316,0.805741061,-0.110646874,1.108037821,1.951475011,0.636161771,1.725522675,-0.89567793,1
0.35121396,0.21335385,-0.081103141,-1.227051711,-1.068939285,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,-1.318529236,0.305876054,0.633153316,0.805741061,-0.174889962,1.108037821,1.951475011,0.403782021,-0.99666339,0.462015594,1
0.379160719,0.166026985,-0.109709758,-1.249651704,-2.789882736,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,0.305876054,0.633153316,0.805741061,-0.174889962,1.108037821,1.951475011,1.643140685,-0.224700178,-1.243804475,1
0.30330523,0.21335385,-0.08550614,-1.330365965,0.039916032,-0.647009806,0.786421272,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,-1.318529236,0.305876054,0.633153316,0.823021637,-0.174889962,1.049987073,1.951475011,0.752351645,-0.99666339,-0.756427312,1
0.219464952,0.166026985,-0.103118134,-1.359423099,-0.465721992,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,0.305876054,0.633153316,0.823021637,-0.174889962,1.049987073,1.951475011,-0.951766517,-0.509107677,-0.512738731,1
0.455016209,0.155885514,-0.118515755,-1.089837468,1.197560983,-0.647009806,0.786421272,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,1.380008646,0.305876054,0.633153316,0.805741061,-0.174889962,1.049987073,1.951475011,0.442511979,1.034818748,-0.094986878,1
0.714521829,0.12208061,-0.131724751,-0.534523355,0.83829186,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,-1.522076219,0.616917687,0.805741061,-0.232708744,1.049987073,1.951475011,0.481241938,-1.077922676,-1.243804475,1
0.155586646,0.105178158,-0.14712237,-0.46188052,-0.237297797,-0.647009806,0.786421272,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,-1.522076219,0.633153316,0.805741061,-0.174889962,1.049987073,1.951475011,-0.990496475,-0.874774462,-1.313429784,1
-0.311523471,0.084895216,-0.153713994,-0.42152339,-0.211794125,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,-1.318529236,-3.350028492,0.633153316,0.805741061,-0.232708744,1.049987073,1.874733545,0.365052063,-0.346589106,-1.661556328,1
0.063761581,0.054470803,-0.188937983,-0.408609109,-0.583260656,-0.659810244,-0.789064651,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,0.305876054,0.603633992,0.805741061,-0.232708744,1.049987073,1.874733545,1.991710309,1.725522675,0.218327012,1
0.263381288,-0.046943909,-0.246125465,-0.511923362,-1.445950092,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,-1.522076219,0.633153316,0.805741061,-0.232708744,1.049987073,1.874733545,-1.067956392,-0.99666339,-0.965303239,1
0.534864092,-0.040182928,-0.243936841,-0.831551834,-0.954727186,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,-1.522076219,0.616917687,0.805741061,-0.232708744,0.985486241,1.874733545,-1.10668635,1.116078033,1.262706646,1
0.127639887,0.040948841,-0.202121229,-1.078537472,-2.796535867,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,0.305876054,0.633153316,0.805741061,-0.232708744,0.985486241,1.874733545,0.132672314,-0.184070535,1.541207882,1
0.443039026,0.105178158,-0.151525369,-1.390094518,-1.128817471,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,-1.318529236,-1.522076219,0.633153316,0.823021637,-0.232708744,0.920985413,1.811945072,0.636161771,0.62852232,-0.686802003,1
0.974027449,0.216734341,-0.081103141,-1.273865982,-0.435782898,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,-1.318529236,0.305876054,0.633153316,0.805741061,-0.232708744,0.920985413,1.811945072,-0.758116726,-1.118552319,-0.303862804,1
0.914141537,0.331671013,-0.015109661,-1.251265989,-1.580121585,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,0.305876054,0.633153316,0.805741061,-0.232708744,0.920985413,1.811945072,1.681870643,1.644263389,-1.348242438,1
0.574788034,0.274202676,-0.045904902,-0.71855187,1.900575254,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,-1.318529236,-1.522076219,0.633153316,0.805741061,-0.232708744,0.920985413,1.811945072,-0.8743066,-0.956033748,-0.547551386,1
0.087715945,0.149124533,-0.118515755,-0.358566267,0.661983865,-0.647009806,0.786421272,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,-1.318529236,-1.522076219,0.633153316,0.805741061,-0.296951832,0.920985413,1.811945072,1.643140685,1.725522675,-0.860865276,1
0.411099872,0.12208061,-0.131724751,-0.53290907,-2.308639528,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,-1.318529236,2.133828328,0.616917687,0.805741061,-0.296951832,0.920985413,1.811945072,0.597431812,1.603633747,0.322764976,1
0.415092267,0.21335385,-0.094312137,-0.986523215,-0.919243816,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,1.380008646,2.133828328,0.603633992,0.805741061,-0.361194924,0.920985413,1.811945072,-1.029226433,-1.037293033,-1.034928548,1
0.574788034,0.257300225,-0.065705521,-0.976837503,-0.192943584,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,-1.318529236,0.305876054,0.633153316,0.805741061,-0.361194924,0.920985413,1.735203605,1.681870643,1.116078033,-1.940057564,1
0.179541011,0.267441696,-0.050307901,-0.752451859,0.964701366,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,0.305876054,0.633153316,0.805741061,-0.361194924,0.850034501,1.735203605,-0.177167352,-0.021551964,0.427202939,1
0.526879303,0.338431994,-0.010706663,-0.386009116,1.987065968,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,0.305876054,0.633153316,0.805741061,-0.361194924,0.850034501,1.735203605,0.907271478,0.547263035,0.009451086,1
0.970035055,0.375617388,0.017899954,-0.248794872,-0.268345746,-0.659810244,-0.789064651,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,1.380008646,0.305876054,0.633153316,0.805741061,-0.361194924,0.850034501,1.735203605,-1.145416308,-0.305959463,0.04426374,1
0.906156748,0.426324744,0.055312566,-0.41829482,-0.997972544,-0.647009806,0.983357015,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,0.305876054,0.633153316,0.805741061,-0.361194924,0.850034501,1.672415132,-1.029226433,-0.915404105,-1.661556328,1
0.826308865,0.412802782,0.033297574,-0.361794837,0.106447351,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,2.133828328,0.633153316,0.805741061,-0.361194924,0.785533673,1.672415132,1.139651228,1.563004104,-0.89567793,1
0.614711975,0.331671013,-0.010706663,-0.368251978,-0.589913787,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,1.380008646,0.305876054,0.633153316,0.805741061,-0.361194924,0.785533673,1.672415132,0.597431812,1.197337319,-0.89567793,1
0.702544646,0.3012466,-0.01951266,-0.211666312,0.235074568,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,0.305876054,0.633153316,0.805741061,-0.361194924,0.785533673,1.672415132,-0.990496475,-1.037293033,1.506395228,1
0.666613098,0.362095426,0.01130833,-0.41506625,-0.630941435,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,-1.522076219,0.633153316,0.805741061,-0.361194924,0.785533673,1.672415132,-0.215897311,0.425374106,0.287952321,1
0.842278442,0.419563763,0.039889197,-0.053466362,1.553503539,-0.659810244,-0.986000394,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,0.030739705,-1.522076219,0.633153316,0.805741061,-0.361194924,0.785533673,1.672415132,-0.8743066,-0.99666339,-0.721614658,1
0.794369712,0.395900331,0.039889197,0.212890698,0.041024888,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,0.305876054,0.633153316,0.805741061,-0.431862323,0.785533673,1.672415132,0.287592147,1.644263389,0.879767447,1
0.638666339,0.527739454,0.11250005,-0.069609214,-0.228426954,-0.659810244,-0.986000394,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,-1.318529236,-1.522076219,0.633153316,0.805741061,-0.431862323,0.727482926,1.602650165,-1.029226433,-1.077922676,-0.025361569,1
0.694559858,0.585207791,0.152127036,-0.208437742,-0.10645287,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,-1.522076219,0.633153316,0.805741061,-0.431862323,0.727482926,1.602650165,0.093942355,1.441115176,1.610833191,1
0.578780427,0.57844681,0.154315661,-0.210052028,-1.039000191,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,0.305876054,0.633153316,0.805741061,-0.496105411,0.727482926,1.602650165,0.287592147,1.319226247,-1.243804475,1
0.594750004,0.477032099,0.086107807,-0.076066355,0.425797683,-0.640609587,1.77109998,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,-1.318529236,-1.522076219,0.633153316,0.805741061,-0.496105411,0.727482926,1.602650165,1.52695081,1.35985589,0.566453557,1
0.586765215,0.324910032,0.002502333,0.025633614,0.134168734,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,-3.350028492,0.633153316,0.805741061,-0.496105411,0.727482926,1.602650165,1.95298035,1.481744818,0.253139667,1
0.219464952,0.280963657,-0.032695906,-0.203594887,-0.911481829,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,-1.522076219,0.633153316,0.805741061,-0.496105411,0.727482926,1.602650165,-0.835576642,1.481744818,-0.303862804,1
0.910149142,0.311388071,-0.01951266,-0.109966344,0.45241021,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,-1.318529236,-1.522076219,0.633153316,0.805741061,-0.496105411,0.727482926,1.602650165,1.565680768,-1.118552319,-2.114120836,1
0.558818456,0.287724638,-0.026104284,0.22903355,1.738682377,-0.659810244,-0.986000394,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,0.305876054,0.633153316,0.805741061,-0.496105411,0.662982098,1.602650165,1.95298035,1.522374461,0.113889049,1
0.626689157,0.250539244,-0.061302523,0.285533533,-1.243029569,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,0.305876054,0.633153316,0.805741061,-0.496105411,0.662982098,1.532885193,1.875520434,1.237966962,0.009451086,1
0.482962968,0.162646494,-0.109709758,0.035319325,-0.709670162,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,0.305876054,0.633153316,0.805741061,-0.496105411,0.598481266,1.532885193,-0.990496475,-1.077922676,1.471582573,1
0.163571434,0.142363553,-0.122918753,0.07406217,0.174087526,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,-1.318529236,0.305876054,0.616917687,0.805741061,-0.496105411,0.598481266,1.532885193,0.287592147,-1.159181961,-1.731181637,1
0.578780427,0.155885514,-0.118515755,0.003033621,-0.301611405,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,0.305876054,0.633153316,0.805741061,-0.496105411,0.598481266,1.532885193,0.636161771,1.684893032,-0.721614658,1
0.898171961,0.199831888,-0.087720513,0.004647906,-0.277216588,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,0.305876054,0.633153316,0.805741061,-0.553924192,0.598481266,1.463120225,0.403782021,-1.72799696,1.019018065,1
0.742468588,0.230256301,-0.072322893,-0.009880661,-1.123273194,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,0.305876054,0.633153316,0.805741061,-0.553924192,0.598481266,1.463120225,-1.10668635,-0.021551964,-0.686802003,1
-0.083957003,0.230256301,-0.076700144,-0.471566232,-1.33506456,-0.659810244,-0.789064651,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,-1.522076219,0.633153316,0.805741061,-0.553924192,0.598481266,1.463120225,-0.8743066,-0.874774462,1.158268683,1
0.11167031,0.179548947,-0.094312137,-0.581337626,-0.242842074,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,0.030739705,0.305876054,0.633153316,0.823021637,-0.553924192,0.598481266,1.463120225,-0.022247519,-0.346589106,1.784896463,1
0.474978179,0.149124533,-0.129510377,-0.760523285,-0.100908593,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,2.133828328,0.633153316,0.805741061,-0.553924192,0.598481266,1.463120225,-0.990496475,0.872300177,0.984205411,1
0.115662704,0.149124533,-0.118515755,-0.565194774,-0.586587222,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,0.305876054,0.633153316,0.805741061,-0.553924192,0.527530353,1.463120225,1.565680768,-0.956033748,-0.512738731,1
0.554826062,0.199831888,-0.094312137,-0.68788045,-0.548886141,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,0.305876054,0.633153316,0.805741061,-0.553924192,0.527530353,1.386378758,0.442511979,1.563004104,-0.129799532,1
1.20558631,0.3012466,-0.028318657,-0.671737598,-0.210685269,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,0.305876054,0.633153316,0.805741061,-0.553924192,0.527530353,1.386378758,-0.641926851,2.050559817,1.471582573,1
0.83030126,0.368856407,0.015711329,-0.576494771,0.01441236,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,1.380008646,-1.522076219,0.633153316,0.805741061,-0.61816728,0.463029525,1.386378758,2.030440267,-0.834144819,1.227893992,1
0.570795639,0.375617388,0.024491576,-0.440894813,-0.079840342,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,-1.318529236,-3.350028492,0.633153316,0.805741061,-0.61816728,0.463029525,1.316613791,-0.835576642,1.156707676,-0.373488113,1
0.78239253,0.351953956,0.004690958,-0.620080472,-1.457038645,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,-1.318529236,-3.350028492,0.633153316,0.805741061,-0.61816728,0.463029525,1.316613791,0.248862188,-0.915404105,-0.373488113,1
0.602734793,0.274202676,-0.026104284,-0.684651879,-0.602111196,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,-1.318529236,0.305876054,0.633153316,0.805741061,-0.61816728,0.463029525,1.316613791,1.720600601,-0.54973732,-0.477926077,1
0.670605493,0.230256301,-0.054710899,-0.692723306,-0.504531928,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,-1.522076219,0.633153316,0.805741061,-0.61816728,0.463029525,1.316613791,0.171402272,1.684893032,1.6804585,1
0.279350866,0.105178158,-0.142719372,-0.629766182,-0.167439912,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,-1.318529236,0.305876054,0.633153316,0.805741061,-0.61816728,0.463029525,1.316613791,-1.10668635,1.441115176,1.227893992,1
0.70653704,0.061231783,-0.171325988,-0.684651879,-0.466830847,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,1.380008646,-1.522076219,0.633153316,0.805741061,-0.61816728,0.463029525,1.316613791,-0.138437394,-0.265329821,1.332331955,1
-0.03205588,0.11870012,-0.144907997,-0.71855187,-2.187774299,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,0.305876054,0.633153316,0.805741061,-0.682410372,0.463029525,1.316613791,-1.029226433,1.278596604,0.740516829,1
0.646651128,0.166026985,-0.105306759,-0.789580419,-0.016635589,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,0.305876054,0.633153316,0.805741061,-0.682410372,0.463029525,1.316613791,-1.067956392,1.522374461,0.253139667,1
0.415092267,0.149124533,-0.111924131,-0.808951841,-0.515620482,-0.659810244,-0.789064651,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,-1.318529236,2.133828328,0.633153316,0.805741061,-0.682410372,0.404978778,1.316613791,-2.965724345,-0.427848392,-0.512738731,1
-0.008101515,0.03418786,-0.184534984,-0.653980461,0.256142819,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,1.380008646,0.305876054,0.633153316,0.805741061,-0.682410372,0.404978778,1.253825318,-0.796846684,0.587892677,-0.26905015,1
-0.351447412,-0.046943909,-0.243936841,-0.419909105,0.54222749,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,-1.318529236,0.305876054,0.633153316,0.805741061,-0.682410372,0.404978778,1.253825318,1.643140685,0.547263035,-0.477926077,1
-0.044033062,-0.104412245,-0.276946455,-0.463494806,0.520050384,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,-1.522076219,0.633153316,0.805741061,-0.682410372,0.404978778,1.253825318,1.875520434,-1.159181961,-0.443113422,1
0.251404106,-0.070607341,-0.268140458,-0.631380468,-1.726490487,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,-1.522076219,0.616917687,0.805741061,-0.682410372,0.404978778,1.253825318,-0.758116726,-0.630996606,-0.860865276,1
0.367183537,-0.084129303,-0.265926085,-1.29485169,-2.308639528,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,-1.318529236,-1.522076219,0.633153316,0.805741061,-0.682410372,0.404978778,1.253825318,0.791081604,0.547263035,0.218327012,1
0.339236777,-0.111173225,-0.287941078,-1.310994542,1.032341541,-0.659810244,-0.789064651,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,-1.522076219,0.633153316,0.805741061,-0.682410372,0.404978778,1.253825318,0.132672314,-0.387218749,1.610833191,1
0.003875668,-0.090890284,-0.287941078,-1.112437461,0.465716474,-0.659810244,-0.789064651,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,1.380008646,-1.522076219,0.633153316,0.805741061,-0.753077767,0.404978778,1.253825318,-0.835576642,0.547263035,1.471582573,1
-0.056010244,-0.104412245,-0.281323705,-1.064008905,-1.331737994,-0.659810244,-0.789064651,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,-1.318529236,0.305876054,0.633153316,0.805741061,-0.753077767,0.34047795,1.253825318,-0.409547102,-0.915404105,1.576020536,1
-0.016086303,-0.06046587,-0.276946455,-1.112437461,-1.305125467,-0.659810244,-0.789064651,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,0.305876054,0.616917687,0.805741061,-0.753077767,0.34047795,1.253825318,-1.029226433,-1.037293033,1.610833191,1
0.267373683,-0.070607341,-0.265926085,-0.967151792,0.833856439,-0.653410025,0.19561405,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,0.030739705,0.305876054,0.633153316,0.805741061,-0.753077767,0.34047795,1.184060346,-1.029226433,-0.062181607,1.436769919,1
0.123647493,-0.090890284,-0.268140458,-0.849308971,-0.510076204,-0.653410025,0.19561405,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,-1.522076219,0.633153316,0.805741061,-0.753077767,0.275977118,1.114295378,0.093942355,0.222225893,0.496828248,1
0.263381288,-0.046943909,-0.257145836,-0.879980391,-1.143232591,-0.653410025,0.19561405,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,-1.522076219,0.616917687,0.805741061,-0.753077767,0.275977118,1.114295378,-0.409547102,-1.037293033,-0.791239967,1
0.730491405,0.03418786,-0.202121229,-1.005894637,-2.134549244,-0.653410025,0.19561405,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,0.030739705,-1.522076219,0.633153316,0.805741061,-0.817320859,0.275977118,1.114295378,-0.293357227,-0.305959463,0.67089152,1
0.435054237,0.067992764,-0.173514613,-0.938094659,0.323782993,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,1.380008646,0.305876054,0.633153316,0.805741061,-0.817320859,0.275977118,1.114295378,1.333301019,-0.956033748,-1.452680402,1
0.239426924,0.067992764,-0.16692299,-0.800880415,0.516723818,-0.659810244,-0.789064651,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,-1.318529236,0.305876054,0.633153316,0.805741061,-0.817320859,0.275977118,1.114295378,-2.036205347,-1.443589461,1.471582573,1
0.514902121,0.071373254,-0.162519991,-0.594251908,0.141930721,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,0.305876054,0.633153316,0.805741061,-0.817320859,0.275977118,1.114295378,-0.022247519,-0.712255891,-1.348242438,1
0.291328048,0.091656197,-0.164734365,-0.636223323,-0.960271463,-0.666210463,-1.773743353,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,0.305876054,0.633153316,0.805741061,-0.817320859,0.275977118,1.114295378,0.171402272,1.075448391,1.750083809,1
0.482962968,0.084895216,-0.164734365,-0.463494806,0.157454696,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,0.305876054,0.633153316,0.805741061,-0.817320859,0.205026205,1.037553912,0.597431812,-0.874774462,0.079076395,1
0.626689157,0.067992764,-0.171325988,-0.140637764,1.056736358,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,0.030739705,0.305876054,0.633153316,0.805741061,-0.817320859,0.205026205,1.037553912,-0.564466935,1.684893032,-0.686802003,1
0.087715945,0.040948841,-0.19771823,0.211276413,0.678616694,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,0.305876054,0.633153316,0.805741061,-0.817320859,0.205026205,1.037553912,-0.138437394,1.278596604,1.541207882,1
0.119655099,0.03418786,-0.204335602,0.170919282,-0.293849418,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,-1.318529236,0.305876054,0.633153316,0.805741061,-0.817320859,0.205026205,1.037553912,0.21013223,1.319226247,1.610833191,1
0.54284888,0.040948841,-0.193315232,-0.08090921,-0.956944898,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,1.380008646,0.305876054,0.633153316,0.805741061,-0.817320859,0.140525377,0.967788944,-1.029226433,1.644263389,1.262706646,1
0.415092267,0.03418786,-0.193315232,-0.071223499,0.597670257,-0.647009806,0.786421272,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,-1.318529236,-3.350028492,0.616917687,0.805741061,-0.817320859,0.140525377,0.967788944,-1.377796057,1.034818748,1.6804585,1
0.139617069,0.017285409,-0.21751885,0.30651924,1.419332046,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,0.030739705,0.305876054,0.633153316,0.805741061,-0.875139641,0.140525377,0.967788944,0.287592147,-0.915404105,1.436769919,1
0.307297625,0.017285409,-0.204335602,0.290376388,-0.381448988,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,-1.318529236,0.305876054,0.633153316,0.805741061,-0.875139641,0.140525377,0.967788944,-0.951766517,1.684893032,1.471582573,1
0.578780427,0.067992764,-0.173514613,0.053076462,-0.513402771,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,-1.522076219,0.633153316,0.805741061,-0.875139641,0.140525377,0.967788944,1.95298035,0.303485178,-0.443113422,1
0.498932544,0.105178158,-0.14712237,-0.213280598,-1.783042108,-0.659810244,-0.789064651,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,1.380008646,-1.522076219,0.633153316,0.805741061,-0.875139641,0.140525377,0.967788944,-0.913036559,-0.630996606,1.227893992,1
0.562810851,0.142363553,-0.118515755,-0.203594887,0.011085794,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,1.380008646,-1.522076219,0.633153316,0.805741061,-0.875139641,0.140525377,0.905000471,0.055212397,1.156707676,1.715271154,1
0.331251989,0.061231783,-0.169111615,-0.397309112,-1.064503863,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,-3.350028492,0.633153316,0.805741061,-0.875139641,0.08247463,0.905000471,-1.067956392,-0.752885534,1.227893992,1
0.199502982,-0.002997534,-0.21751885,-0.534523355,-0.729629557,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,0.030739705,-1.522076219,0.633153316,0.805741061,-0.875139641,0.08247463,0.905000471,-0.990496475,1.684893032,1.05383072,1
0.439046631,-0.046943909,-0.24833984,-0.608780475,-0.038812695,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,-1.522076219,0.633153316,0.805741061,-0.875139641,0.08247463,0.905000471,-0.758116726,0.831670534,1.645645845,1
0.071746368,-0.097651264,-0.276946455,-0.363409123,1.066716055,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,0.305876054,0.633153316,0.805741061,-0.875139641,0.08247463,0.905000471,0.597431812,0.466003749,-0.234237495,1
0.259388894,-0.084129303,-0.272543457,-0.021180657,0.389205457,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,0.030739705,0.305876054,0.633153316,0.805741061,-0.939382729,0.08247463,0.905000471,-1.145416308,-0.99666339,1.401957264,1
0.151594252,-0.033421947,-0.243936841,0.007876476,-0.489007953,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,1.380008646,0.305876054,0.633153316,0.805741061,-0.939382729,0.08247463,0.905000471,-1.029226433,-0.590366963,-1.835619601,1
0.502924938,-0.019899986,-0.22853922,-0.045394936,0.793937647,-0.647009806,0.786421272,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,-1.318529236,0.305876054,0.633153316,0.805741061,-0.939382729,0.08247463,0.835235504,0.403782021,0.953559462,0.705704175,1
0.115662704,0.003763447,-0.22853922,-0.185837749,-0.751806664,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,0.030739705,0.305876054,0.633153316,0.805741061,-0.939382729,0.08247463,0.835235504,0.713621687,-0.346589106,1.715271154,1
0.047792003,-0.016519496,-0.230727845,-0.197137746,-1.617822666,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,0.305876054,0.633153316,0.805741061,-1.003625817,0.08247463,0.835235504,2.030440267,1.075448391,-0.408300768,1
0.395130296,0.024046389,-0.199932604,-0.547437637,-1.508045989,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,-1.318529236,-1.522076219,0.633153316,0.805741061,-1.003625817,0.017973802,0.765470531,-0.951766517,-0.956033748,-0.860865276,1
0.570795639,0.061231783,-0.180131985,-0.557123348,0.054331151,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,-1.318529236,-3.350028492,0.633153316,0.805741061,-1.003625817,0.017973802,0.765470531,1.604410726,1.35985589,-0.373488113,1
0.698552252,-0.016519496,-0.221921848,-0.626537612,-0.956944898,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,-1.318529236,-1.522076219,0.633153316,0.805741061,-1.003625817,0.017973802,0.765470531,-0.990496475,-0.874774462,1.088643374,1
0.183533405,-0.084129303,-0.268140458,-0.632994753,0.668636997,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,-1.318529236,0.305876054,0.633153316,0.805741061,-1.003625817,-0.04652703,0.765470531,1.681870643,0.872300177,-0.930490585,1
0.203495376,-0.1551196,-0.305527322,-0.833166119,-1.618931521,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,-1.318529236,0.305876054,0.633153316,0.805741061,-1.003625817,0.017973802,0.765470531,2.030440267,-0.346589106,-0.826052621,1
0.211480165,-0.209207446,-0.34515431,-0.586180481,1.278507421,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,-1.318529236,0.305876054,0.633153316,0.805741061,-1.003625817,-0.04652703,0.765470531,-0.951766517,-0.915404105,0.67089152,1
0.023837639,-0.222729408,-0.351745933,-0.705637588,-2.681214914,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,0.030739705,0.305876054,0.646437011,0.805741061,-1.003625817,-0.04652703,0.688729065,0.016482439,1.400485533,1.715271154,1
0.01585285,-0.286958725,-0.382541174,-1.015580349,-0.538906443,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,0.030739705,0.305876054,0.616917687,0.805741061,-1.003625817,-0.04652703,0.688729065,-1.067956392,0.547263035,0.113889049,1
-0.131865734,-0.317383139,-0.400153168,-0.909037525,-0.146371661,-0.647009806,0.786421272,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,0.305876054,0.633153316,0.805741061,-1.003625817,-0.04652703,0.688729065,1.565680768,-0.915404105,0.322764976,1
-0.12787334,-0.3309051,-0.406744792,-0.899351813,0.302714742,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,-1.318529236,0.305876054,0.633153316,0.805741061,-1.003625817,-0.04652703,0.688729065,1.95298035,0.059707322,-0.303862804,1
0.399122691,-0.259914802,-0.382541174,-0.621694756,-0.381448988,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,-1.318529236,-1.522076219,0.616917687,0.805741061,-1.074293216,-0.04652703,0.688729065,-1.029226433,0.506633392,-0.965303239,1
0.618704369,-0.215968427,-0.351745933,-0.838008975,-1.363894798,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,1.380008646,-1.522076219,0.633153316,0.805741061,-1.074293216,-0.04652703,0.618964097,1.681870643,-0.712255891,-1.731181637,1
0.315282412,-0.121314697,-0.303338697,-1.047866053,-0.795052021,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,0.030739705,0.305876054,0.633153316,0.805741061,-1.074293216,-0.117477943,0.618964097,0.597431812,1.075448391,1.401957264,1
0.466993391,-0.06722685,-0.26373746,-0.946166084,0.191829211,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,1.380008646,0.305876054,0.633153316,0.805741061,-1.074293216,-0.117477943,0.618964097,-1.067956392,-0.956033748,1.506395228,1
0.626689157,-0.009758515,-0.226324847,-0.936480373,-1.625584653,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,0.305876054,0.633153316,0.805741061,-1.074293216,-0.117477943,0.618964097,-0.680656809,1.684893032,1.36714461,1
