0.039807216,0.406041801,0.055312566,-0.243952017,-0.683057634,-0.269605036,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,-1.318529236,-1.522076219,0.485556697,0.68650509,0.852999471,0.727482926,-0.008920629,-0.913036559,-0.387218749,-0.199424841,0
0.606727187,-0.033421947,-0.235130844,-0.978451789,-1.541311649,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,1.380008646,2.133828328,0.633153316,0.805741061,-1.074293216,-0.117477943,0.618964097,0.132672314,1.766152318,1.6804585,1
0.087715945,-0.121314697,-0.287941078,-0.934866088,-1.363894798,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,-1.318529236,-1.522076219,0.633153316,0.805741061,-1.074293216,-0.181978771,0.618964097,-1.029226433,-1.199811604,1.506395228,1
-0.063995033,-0.199065975,-0.334133939,-0.833166119,-0.917026106,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,1.380008646,-1.522076219,0.633153316,0.805741061,-1.138536308,-0.181978771,0.556175624,0.287592147,0.669151963,1.576020536,1
0.231442135,-0.209207446,-0.353934557,-1.185080296,-1.541311649,-0.659810244,-0.986000394,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,0.305876054,0.633153316,0.805741061,-1.138536308,-0.181978771,0.556175624,1.95298035,1.563004104,-1.104553857,1
0.35121396,-0.253153821,-0.369357927,-1.328751679,-0.656445107,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,0.030739705,0.305876054,0.633153316,0.805741061,-1.138536308,-0.181978771,0.556175624,-1.184146266,0.994189105,-0.199424841,1
0.331251989,-0.229490389,-0.356148932,-1.044637482,-0.382557843,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,-1.318529236,0.305876054,0.633153316,0.805741061,-1.138536308,-0.181978771,0.556175624,-1.029226433,-1.037293033,0.148701704,1
0.083723551,-0.172022052,-0.32973094,-1.044637482,-1.31843173,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,0.030739705,0.305876054,0.633153316,0.805741061,-1.138536308,-0.181978771,0.556175624,1.759330559,-0.387218749,-1.487493056,1
0.359198749,-0.121314697,-0.296747075,-1.181851725,-2.184447733,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,-1.318529236,0.305876054,0.633153316,0.805741061,-1.138536308,-0.181978771,0.556175624,1.875520434,1.766152318,-1.661556328,1
0.35121396,-0.070607341,-0.26373746,-1.548294468,-1.378309917,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,0.030739705,0.305876054,0.633153316,0.805741061,-1.138536308,-0.181978771,0.486410657,-0.796846684,1.034818748,0.183514358,1
0.143609464,-0.104412245,-0.287941078,-1.674208715,-2.767705629,-0.659810244,-0.986000394,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,-1.318529236,-1.522076219,0.633153316,0.805741061,-1.138536308,-0.240029518,0.486410657,1.604410726,-0.834144819,-1.557118365,1
0.163571434,-0.14835862,-0.31433332,-1.683894426,-0.328223933,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,0.305876054,0.616917687,0.805741061,-1.138536308,-0.240029518,0.486410657,0.481241938,-1.524848746,-1.000115894,1
0.167563828,-0.199065975,-0.320950692,-1.396551659,-0.033268418,-0.647009806,0.786421272,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,1.380008646,0.305876054,0.633153316,0.805741061,-1.138536308,-0.240029518,0.416645685,-0.680656809,0.425374106,0.392390285,1
0.247411712,-0.199065975,-0.331945314,-1.094680323,0.062093138,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,-1.318529236,-1.522076219,0.633153316,0.805741061,-1.138536308,-0.240029518,0.416645685,-0.835576642,-0.387218749,0.810142138,1
-0.155820099,-0.158500091,-0.316547693,-0.64752332,-0.225100389,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,0.030739705,-1.522076219,0.633153316,0.805741061,-1.196355089,-0.240029518,0.416645685,1.52695081,-0.956033748,0.705704175,1
0.067753975,-0.14835862,-0.318736318,-0.657209031,-1.285166071,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,0.030739705,0.305876054,0.616917687,0.805741061,-1.196355089,-0.240029518,0.416645685,-0.8743066,1.481744818,-1.243804475,1
0.123647493,-0.215968427,-0.336348312,-0.763751855,-1.15986542,-0.647009806,0.786421272,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,0.030739705,0.305876054,0.633153316,0.823021637,-1.196355089,-0.240029518,0.416645685,-0.215897311,-0.468478034,-1.835619601,1
0.203495376,-0.229490389,-0.34515431,-0.962308936,-1.322867152,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,0.030739705,0.305876054,0.616917687,0.823021637,-1.196355089,-0.240029518,0.416645685,-1.029226433,0.222225893,1.471582573,1
-0.063995033,-0.303861177,-0.384755547,-1.25772313,-1.127708616,-0.647009806,0.786421272,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,0.030739705,-1.522076219,0.616917687,0.823021637,-1.196355089,-0.240029518,0.339904218,-0.641926851,-0.427848392,1.262706646,1
-0.239660376,-0.412036868,-0.433162782,-1.711337275,-1.337282271,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,-1.318529236,-3.350028492,0.633153316,0.840302212,-1.196355089,-0.240029518,0.339904218,0.519971896,0.303485178,-0.651989349,1
-0.14783531,-0.442461283,-0.4573664,-1.585423028,-0.833861957,-0.640609587,1.77109998,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,0.030739705,-3.350028492,0.633153316,0.859310846,-1.196355089,-0.304530346,0.339904218,-1.029226433,-0.224700178,-1.278617129,1
-0.439280084,-0.543875993,-0.485973016,-1.310994542,-0.487899099,-0.647009806,0.786421272,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,-1.318529236,-3.350028492,0.633153316,0.859310846,-1.196355089,-0.304530346,0.339904218,-0.796846684,-1.037293033,0.113889049,1
-0.327493047,-0.581061387,-0.503559262,-0.944551799,-0.00443818,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,-1.318529236,-1.522076219,0.616917687,0.859310846,-1.196355089,-0.304530346,0.339904218,1.449490893,1.441115176,-0.651989349,1
-0.179774463,-0.570919917,-0.505773635,-1.010737492,-1.340608837,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,0.030739705,0.305876054,0.616917687,0.859310846,-1.196355089,-0.304530346,0.270139251,1.681870643,-1.118552319,0.496828248,1
0.095700734,-0.526973542,-0.488161641,-0.967151792,0.675290128,-0.647009806,0.786421272,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,1.380008646,0.305876054,0.616917687,0.876591421,-1.196355089,-0.304530346,0.270139251,-0.177167352,1.278596604,1.541207882,1
0.115662704,-0.439080792,-0.452963402,-0.863837538,-1.66883001,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.197621618,0.030739705,2.133828328,0.616917687,0.876591421,-1.196355089,-0.369031178,0.270139251,0.248862188,-0.956033748,1.36714461,1
0.051784398,-0.432319811,-0.439754406,-0.64752332,0.32932727,-0.659810244,-0.986000394,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,0.030739705,0.305876054,0.616917687,0.876591421,-1.196355089,-0.369031178,0.270139251,-0.215897311,1.522374461,0.601266212,1
0.131632281,-0.442461283,-0.44634603,-0.597480478,-0.764004073,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,0.030739705,-1.522076219,0.616917687,0.876591421,-1.196355089,-0.369031178,0.270139251,-0.564466935,-0.99666339,-0.199424841,1
-0.191751646,-0.543875993,-0.481570017,-0.736309006,-1.509154845,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,-1.318529236,-1.522076219,0.633153316,0.892143939,-1.196355089,-0.369031178,0.270139251,1.798060518,1.441115176,1.332331955,1
-0.535097544,-0.645290705,-0.529977252,-1.020423204,-1.610060679,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,0.030739705,-1.522076219,0.633153316,0.892143939,-1.260598177,-0.369031178,0.270139251,0.248862188,-1.118552319,1.227893992,1
-0.586998669,-0.760227377,-0.55418087,-1.423994507,-3.082620539,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,-1.318529236,0.305876054,0.616917687,0.892143939,-1.260598177,-0.369031178,0.270139251,-0.293357227,1.441115176,-0.303862804,1
-0.067987427,-0.763607868,-0.562961119,-1.701651563,-1.407140156,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,-1.318529236,0.305876054,0.616917687,0.892143939,-1.260598177,-0.369031178,0.270139251,1.643140685,-0.184070535,-0.408300768,1
0.031822427,-0.753466396,-0.55855812,-2.024508606,-2.626881004,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,0.030739705,0.305876054,0.616917687,0.892143939,-1.260598177,-0.369031178,0.207350778,-0.215897311,-0.752885534,1.401957264,1
-0.060002639,-0.763607868,-0.55855812,-1.740394409,-1.009061097,-0.647009806,0.786421272,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,-1.318529236,2.133828328,0.616917687,0.892143939,-1.331265576,-0.369031178,0.207350778,0.326322105,1.400485533,1.36714461,1
-0.443272478,-0.814315223,-0.578358739,-1.469194493,1.056736358,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,0.030739705,0.305876054,0.616917687,0.892143939,-1.331265576,-0.369031178,0.207350778,-0.796846684,-0.874774462,-0.26905015,1
-0.060002639,-0.858261598,-0.589379109,-1.096294609,-0.430238622,-0.647009806,0.786421272,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,1.380008646,0.305876054,0.603633992,0.892143939,-1.331265576,-0.439982091,0.207350778,1.488220852,1.725522675,-0.930490585,1
-0.040040668,-0.902207973,-0.598185106,-1.223823141,-1.553509058,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,-1.318529236,-1.522076219,0.616917687,0.909424514,-1.331265576,-0.439982091,0.207350778,-1.029226433,-0.143440892,0.113889049,1
0.003875668,-0.915729934,-0.60477673,-1.457894497,-2.376279702,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,0.030739705,-1.522076219,0.603633992,0.892143939,-1.331265576,-0.439982091,0.207350778,-0.254627269,-0.956033748,-0.477926077,1
-0.295553894,-0.915729934,-0.609179729,-1.619323018,-1.050088744,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,-1.318529236,-1.522076219,0.616917687,0.909424514,-1.331265576,-0.439982091,0.207350778,-0.332087185,1.441115176,-0.512738731,1
-0.2915615,-0.993481213,-0.620174351,-1.703265849,-2.130113822,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,0.030739705,-1.522076219,0.616917687,0.909424514,-1.331265576,-0.439982091,0.207350778,-0.487007018,-0.305959463,1.297519301,1
-0.419318113,-1.054330039,-0.694664846,-1.843708662,-1.579012729,-0.647009806,0.786421272,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,-1.318529236,0.305876054,0.603633992,0.909424514,-1.331265576,-0.504482918,0.13758581,0.171402272,0.222225893,1.401957264,1
-0.467226844,-0.996861703,-0.749663704,-1.758151546,-1.339499981,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,0.030739705,0.305876054,0.616917687,0.909424514,-1.331265576,-0.504482918,0.13758581,-0.603196893,1.522374461,0.253139667,1
-0.515135573,-0.996861703,-0.710062467,-1.87115151,-1.826287465,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,0.030739705,2.133828328,0.603633992,0.909424514,-1.331265576,-0.504482918,0.13758581,1.604410726,-1.240441247,-0.721614658,1
-0.702778099,-0.979959251,-0.635571971,-2.035808602,-0.608764328,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,-1.318529236,0.305876054,0.603633992,0.909424514,-1.331265576,-0.504482918,0.13758581,-0.990496475,2.009930174,-2.148933491,1
-0.555059515,-0.973198271,-0.639974969,-1.896980074,-1.832940598,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,-1.318529236,0.305876054,0.603633992,0.909424514,-1.331265576,-0.504482918,0.13758581,0.86854152,-0.54973732,-0.617176695,1
-0.159812493,-1.023905626,-0.646566593,-1.659680148,-0.447980307,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,-1.318529236,0.305876054,0.603633992,0.909424514,-1.331265576,-0.504482918,0.067820838,1.643140685,-0.834144819,-0.477926077,1
-0.303538683,-1.023905626,-0.65537259,-1.493408771,-0.596566919,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,-1.318529236,-3.350028492,0.603633992,0.92670509,-1.331265576,-0.504482918,0.067820838,-0.099707436,1.441115176,1.610833191,1
-0.411333325,-1.003622684,-0.646566593,-1.411080226,-0.151915937,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,0.030739705,-3.350028492,0.603633992,0.909424514,-1.331265576,-0.504482918,0.067820838,-0.796846684,-0.387218749,1.297519301,1
-0.57901388,-1.030666607,-0.699067844,-1.596723025,-2.222148813,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,-1.318529236,-3.350028492,0.603633992,0.92670509,-1.331265576,-0.504482918,0.067820838,-0.370817143,-1.037293033,-1.20899182,1
-0.602968245,-1.010383665,-0.749663704,-1.722637271,-2.168923758,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,-1.318529236,-1.522076219,0.603633992,0.92670509,-1.331265576,-0.504482918,0.067820838,1.759330559,1.278596604,1.401957264,1
-0.523120362,-0.996861703,-0.714465464,-1.950251486,-2.274265014,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,-1.318529236,0.305876054,0.603633992,0.92670509,-1.260598177,-0.504482918,0.067820838,0.21013223,-0.143440892,1.436769919,1
-0.686808522,-0.996861703,-0.672984584,-1.855008659,-0.972468872,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,1.380008646,0.305876054,0.603633992,0.92670509,-1.260598177,-0.504482918,0.067820838,0.829811562,0.709781606,0.810142138,1
-0.682816128,-1.003622684,-0.714465464,-2.000294328,-1.882839087,-0.647009806,0.786421272,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,0.030739705,-3.350028492,0.616917687,0.92670509,-1.260598177,-0.504482918,0.067820838,-0.758116726,-0.305959463,-0.373488113,1
-0.583006274,-1.010383665,-0.747475079,-1.888908648,1.412678914,-0.647009806,0.786421272,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,-1.318529236,-3.350028492,0.603633992,0.945713723,-1.196355089,-0.504482918,0.067820838,-0.680656809,-0.956033748,-1.104553857,1
-0.870458654,-0.996861703,-0.73205171,-1.506323053,-1.388289616,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,0.030739705,-1.522076219,0.603633992,0.945713723,-1.196355089,-0.562533666,0.067820838,0.791081604,1.481744818,1.193081337,1
-0.642892187,-1.017144645,-0.738669082,-1.239965993,-0.136391964,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,1.380008646,0.305876054,0.603633992,0.945713723,-1.196355089,-0.562533666,-0.008920629,-0.254627269,-0.224700178,0.253139667,1
-0.427302902,-1.017144645,-0.734266084,-1.286780264,-2.091303887,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,0.030739705,0.305876054,0.603633992,0.945713723,-1.196355089,-0.562533666,-0.008920629,1.488220852,0.384744464,-0.791239967,1
-0.000116726,-0.993481213,-0.699067844,-1.48372306,-1.688789406,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,0.030739705,-1.522076219,0.603633992,0.92670509,-1.138536308,-0.562533666,-0.008920629,-0.680656809,0.669151963,-0.234237495,1
-0.295553894,-0.996861703,-0.675173209,-1.485337345,-0.695255043,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,0.030739705,-1.522076219,0.603633992,0.92670509,-1.138536308,-0.562533666,-0.008920629,1.681870643,-0.305959463,1.332331955,1
-0.431295296,-1.023905626,-0.692450472,-1.570894461,-1.909451614,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,0.030739705,2.133828328,0.603633992,0.945713723,-1.138536308,-0.562533666,-0.008920629,0.21013223,-0.793515177,1.227893992,1
-0.255629953,-1.017144645,-0.716654089,-1.496637341,-0.904828697,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,-1.318529236,2.133828328,0.603633992,0.945713723,-1.138536308,-0.562533666,-0.008920629,1.449490893,1.563004104,-0.686802003,1
-0.38737896,-1.030666607,-0.729863085,-1.470808778,-0.481245966,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,0.030739705,2.133828328,0.603633992,0.92670509,-1.074293216,-0.562533666,-0.008920629,-0.370817143,-0.305959463,-2.183746145,1
-0.451257267,-1.017144645,-0.72767446,-1.230280281,-0.052118959,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,-1.318529236,0.305876054,0.603633992,0.92670509,-1.074293216,-0.562533666,-0.078685596,-0.177167352,-0.915404105,1.506395228,1
-0.499165996,-0.996861703,-0.692450472,-1.235123138,-1.22639674,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,-1.318529236,0.305876054,0.603633992,0.92670509,-1.003625817,-0.562533666,-0.078685596,-0.796846684,1.116078033,0.218327012,1
-0.263614741,-1.003622684,-0.657586964,-1.370723095,-1.104422655,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,0.030739705,0.305876054,0.603633992,0.92670509,-1.003625817,-0.562533666,-0.078685596,-0.758116726,-0.99666339,-0.756427312,1
-0.355439807,-0.993481213,-0.666392961,-1.737165838,-3.762348848,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,1.380008646,0.305876054,0.603633992,0.92670509,-0.939382729,-0.562533666,-0.078685596,1.643140685,1.481744818,-0.791239967,1
-0.363424595,-1.044188568,-0.699067844,-2.255351391,-1.999268895,-0.647009806,0.786421272,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,0.030739705,0.305876054,0.603633992,0.92670509,-0.875139641,-0.562533666,-0.078685596,1.643140685,-0.305959463,1.471582573,1
-0.642892187,-1.044188568,-0.73205171,-2.01966575,-0.858256774,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,-1.318529236,0.305876054,0.603633992,0.909424514,-0.875139641,-0.562533666,-0.078685596,-0.293357227,-1.240441247,1.610833191,1
-0.467226844,-0.959676309,-0.712251091,-1.714565846,-0.361489593,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,0.030739705,0.305876054,0.603633992,0.909424514,-0.817320859,-0.627034493,-0.078685596,1.643140685,1.278596604,-0.617176695,1
-0.499165996,-0.996861703,-0.675173209,-1.538608758,-0.710779017,-0.647009806,0.786421272,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,0.030739705,0.305876054,0.603633992,0.909424514,-0.817320859,-0.627034493,-0.078685596,-0.525736976,-0.387218749,1.262706646,1
-0.50315839,-1.023905626,-0.705659468,-1.48372306,0.046569164,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,-1.318529236,0.305876054,0.603633992,0.909424514,-0.753077767,-0.627034493,-0.078685596,0.365052063,0.547263035,1.401957264,1
-0.72274007,-1.003622684,-0.703470843,-1.304537402,-0.247277495,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,-1.318529236,0.305876054,0.603633992,0.945713723,-0.682410372,-0.627034493,-0.141474069,-0.215897311,0.709781606,1.05383072,1
-0.267607135,-1.017144645,-0.70125647,-1.394937373,-1.628911219,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,-1.318529236,0.305876054,0.616917687,0.92670509,-0.682410372,-0.691535326,-0.141474069,-1.145416308,-0.346589106,-0.338675459,1
-0.143842916,-1.023905626,-0.703470843,-1.499865912,-1.087789824,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,-1.318529236,0.305876054,0.616917687,0.92670509,-0.61816728,-0.691535326,-0.141474069,-0.8743066,-0.793515177,-0.303862804,1
-0.075972216,-1.010383665,-0.705659468,-1.577351602,-0.936985501,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,-1.318529236,0.305876054,0.603633992,0.92670509,-0.553924192,-0.691535326,-0.141474069,1.836790476,1.481744818,1.36714461,1
-0.079964609,-0.996861703,-0.666392961,-1.700037279,-1.944934984,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,1.380008646,-1.522076219,0.603633992,0.945713723,-0.553924192,-0.691535326,-0.141474069,-0.487007018,-0.387218749,-0.26905015,1
-0.267607135,-0.96643729,-0.653183965,-1.855008659,-2.726677982,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,-1.318529236,0.305876054,0.603633992,0.945713723,-0.496105411,-0.691535326,-0.141474069,1.759330559,-1.118552319,-0.826052621,1
-0.399356143,-0.996861703,-0.692450472,-2.121365719,-1.534658517,-0.647009806,0.786421272,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,-1.318529236,0.305876054,0.603633992,0.92670509,-0.496105411,-0.691535326,-0.141474069,-1.067956392,-0.387218749,-0.756427312,1
0.139617069,-0.922490915,-0.606965355,-2.24566568,-1.33506456,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,0.030739705,0.305876054,0.603633992,0.92670509,-0.431862323,-0.691535326,-0.141474069,-0.215897311,-0.834144819,0.35757763,1
0.067753975,-0.79065179,-0.569578491,-1.806580103,0.755127711,-0.647009806,0.786421272,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,0.030739705,0.305876054,0.603633992,0.92670509,-0.361194924,-0.691535326,-0.211239037,0.21013223,1.563004104,1.332331955,1
-0.016086303,-0.733183454,-0.551966497,-1.788822965,-2.636860702,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,0.030739705,0.305876054,0.603633992,0.92670509,-0.361194924,-0.691535326,-0.211239037,-0.719386768,-0.305959463,0.253139667,1
-0.091941792,-0.739944435,-0.551966497,-2.011594325,-3.210138901,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,-1.318529236,-1.522076219,0.603633992,0.92670509,-0.296951832,-0.691535326,-0.211239037,1.759330559,-0.305959463,-0.164612187,1
0.099693127,-0.69599806,-0.540971874,-2.534622733,-2.456117285,-0.647009806,0.786421272,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,0.030739705,-1.522076219,0.603633992,0.92670509,-0.232708744,-0.691535326,-0.281004009,0.287592147,0.344114821,-0.651989349,1
0.195510587,-0.675715118,-0.534354502,-2.612108423,-1.902798482,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,0.030739705,-3.350028492,0.603633992,0.92670509,-0.232708744,-0.691535326,-0.281004009,-0.254627269,-0.346589106,1.436769919,1
0.37117593,-0.70275904,-0.540971874,-2.221451402,0.273884504,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,-1.318529236,0.305876054,0.603633992,0.909424514,-0.174889962,-0.691535326,-0.281004009,0.636161771,-1.077922676,1.401957264,1
0.019845244,-0.804173752,-0.571767116,-2.077780018,-1.569033032,-0.653410025,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,0.030739705,0.305876054,0.603633992,0.909424514,-0.110646874,-0.691535326,-0.281004009,-0.641926851,1.603633747,1.401957264,1
-0.195744041,-0.871783559,-0.60477673,-2.40063706,-0.901502131,-0.640609587,0.983357015,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,0.030739705,-1.522076219,0.603633992,0.92670509,-0.039979475,-0.762486234,-0.281004009,-0.796846684,1.603633747,-0.129799532,1
-0.00410912,-0.814315223,-0.598185106,-2.303779948,-2.502689209,-0.595808055,6.891429237,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,1.380008646,0.305876054,0.603633992,0.909424514,-0.039979475,-0.762486234,-0.281004009,-0.758116726,-0.956033748,0.079076395,1
-0.044033062,-0.854881108,-0.598185106,-2.62663699,-3.736845176,-0.576659434,7.876107938,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,-1.318529236,-1.522076219,0.603633992,0.92670509,0.024263617,-0.762486234,-0.281004009,1.720600601,-0.346589106,-0.686802003,1
-0.259622346,-0.949534838,-0.620174351,-2.439379906,1.480319089,-0.563858996,7.482236459,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,-1.318529236,-3.350028492,0.603633992,0.92670509,0.088506705,-0.762486234,-0.281004009,1.255841102,-1.931145174,-0.860865276,1
-0.423310508,-1.054330039,-0.675173209,-1.724251556,0.759563133,-0.551058558,7.088364979,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,-1.318529236,-3.350028492,0.603633992,0.909424514,0.146325486,-0.762486234,-0.281004009,-0.332087185,-0.305959463,1.576020536,1
-0.367416989,-1.044188568,-0.743072081,-1.122123173,0.841618426,-0.551058558,5.315943313,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,-1.318529236,-3.350028492,0.603633992,0.909424514,0.146325486,-0.826987066,-0.357745475,-0.719386768,-1.077922676,-0.060174223,1
-0.395363748,-0.96643729,-0.666392961,-1.089837468,-0.75513323,-0.551058558,4.134328868,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,1.380008646,-1.522076219,0.603633992,0.909424514,0.210568574,-0.826987066,-0.357745475,-0.835576642,1.35985589,-0.060174223,1
-0.734717253,-1.010383665,-0.646566593,-1.10920889,-1.59564556,-0.551058558,3.149650161,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,0.030739705,0.305876054,0.603633992,0.909424514,0.281235973,-0.826987066,-0.357745475,1.52695081,-0.346589106,1.193081337,1
-0.103918975,-1.017144645,-0.659775589,-1.193151721,-0.345965618,-0.551058558,2.361907202,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.22629066,-1.318529236,0.305876054,0.603633992,0.909424514,0.281235973,-0.826987066,-0.427510443,0.481241938,0.709781606,1.541207882,1
0.243419318,-1.010383665,-0.664178587,-0.87352325,0.222877159,-0.551058558,1.77109998,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,0.030739705,3.9617806,0.603633992,0.92670509,0.345479065,-0.826987066,-0.427510443,-0.293357227,-0.346589106,-0.721614658,1
0.11167031,-0.949534838,-0.609179729,-0.705637588,-0.074296066,-0.551058558,1.377228495,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,-1.318529236,0.305876054,0.603633992,0.92670509,0.409722153,-0.826987066,-0.427510443,-0.603196893,-1.159181961,-0.547551386,1
0.478970573,-0.804173752,-0.571767116,-0.507080507,-0.770657204,-0.551058558,0.983357015,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,-1.318529236,0.305876054,0.603633992,0.945713723,0.409722153,-0.826987066,-0.427510443,-0.796846684,-0.752885534,0.253139667,1
0.215472559,-0.733183454,-0.551966497,-0.505466221,-0.135283108,-0.551058558,0.786421272,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,-1.318529236,0.305876054,0.603633992,0.945713723,0.467540935,-0.826987066,-0.427510443,1.643140685,-0.509107677,-0.721614658,1
-0.159812493,-0.68923708,-0.540971874,-0.079294925,0.911476311,-0.551058558,0.392549793,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,-1.318529236,0.305876054,0.616917687,0.945713723,0.602451422,-0.826987066,-0.427510443,0.287592147,0.506633392,0.253139667,1
0.063761581,-0.645290705,-0.536568876,-0.088980637,0.404729432,-0.557458777,-0.395193172,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,1.380008646,0.305876054,0.603633992,0.92670509,0.602451422,-0.826987066,-0.427510443,-0.370817143,-0.224700178,1.436769919,1
-0.171789675,-0.709520021,-0.540971874,0.130562152,0.516723818,-0.551058558,0.19561405,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,0.030739705,0.305876054,0.603633992,0.92670509,0.666694514,-0.885037813,-0.490298916,-0.293357227,0.791040891,-0.094986878,1
-0.2236908,-0.726422474,-0.547563498,0.250019258,0.117535905,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,0.030739705,2.133828328,0.603633992,0.92670509,0.730937602,-0.885037813,-0.490298916,-0.758116726,-0.671626248,0.009451086,1
-0.255629953,-0.760227377,-0.562961119,-0.097052063,-1.327302573,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,0.030739705,0.305876054,0.603633992,0.945713723,0.788756383,-0.885037813,-0.490298916,1.449490893,-0.224700178,-0.547551386,1
-0.371409384,-0.763607868,-0.55855812,-0.536137641,-1.12216434,-0.563858996,-1.773743353,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,0.030739705,0.305876054,0.603633992,0.945713723,0.788756383,-0.885037813,-0.490298916,0.829811562,1.481744818,1.401957264,1
0.223457346,-0.658812665,-0.534354502,-0.507080507,0.38144347,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,0.030739705,0.305876054,0.603633992,0.945713723,0.788756383,-0.885037813,-0.490298916,-0.215897311,-0.265329821,-0.617176695,1
0.435054237,-0.570919917,-0.501370637,-0.542594781,0.064310849,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.22629066,0.030739705,0.305876054,0.603633992,0.945713723,0.852999471,-0.885037813,-0.490298916,-1.184146266,0.425374106,-0.617176695,1
0.119655099,-0.530354032,-0.485973016,-0.531294784,-0.943638634,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,-1.318529236,-1.522076219,0.603633992,0.945713723,0.92366687,-0.885037813,-0.490298916,-0.409547102,1.400485533,1.506395228,1
-0.235667982,-0.550636974,-0.503559262,-0.668509028,-0.88043388,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,0.030739705,-3.350028492,0.603633992,0.945713723,0.92366687,-0.949538641,-0.560063884,0.442511979,-0.956033748,1.436769919,1
-0.658861763,-0.69599806,-0.532165877,-0.345651985,2.113475474,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,0.030739705,-1.522076219,0.603633992,0.945713723,0.987909958,-0.885037813,-0.560063884,-0.796846684,1.400485533,-0.094986878,1
-0.511143179,-0.848120127,-0.573981489,-0.122880626,-0.164113346,-0.557458777,-0.986000394,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,0.030739705,-1.522076219,0.603633992,0.945713723,1.05215305,-0.949538641,-0.560063884,1.333301019,-0.224700178,-0.860865276,1
0.01585285,-0.892066502,-0.591567734,-0.109966344,0.340415823,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.22629066,0.030739705,-1.522076219,0.603633992,0.945713723,1.05215305,-0.949538641,-0.560063884,-0.099707436,1.400485533,-0.26905015,1
0.035814822,-0.949534838,-0.60477673,-0.11158063,-0.128629976,-0.557458777,-0.789064651,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,-2.667798178,0.305876054,0.587398363,0.945713723,1.05215305,-0.949538641,-0.560063884,1.720600601,-1.159181961,-0.930490585,1
-0.099926581,-0.993481213,-0.637786344,-0.736309006,-3.548339772,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,0.030739705,0.305876054,0.603633992,0.945713723,1.109971832,-0.949538641,-0.629828856,-0.215897311,1.278596604,1.576020536,1
-0.028063485,-1.044188568,-0.672984584,-0.946166084,0.228421436,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.22629066,-1.318529236,0.305876054,0.603633992,0.945713723,1.109971832,-0.949538641,-0.629828856,-0.990496475,-0.874774462,-0.721614658,1
-0.547074727,-0.996861703,-0.734266084,-0.574880485,1.114396834,-0.563858996,-1.773743353,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,-1.318529236,0.305876054,0.603633992,0.945713723,1.17421492,-0.949538641,-0.629828856,-0.641926851,1.969300531,-1.870432255,1
-0.163804887,-1.003622684,-0.696853471,-0.318209136,-0.604328907,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.22629066,-1.318529236,0.305876054,0.587398363,0.945713723,1.17421492,-0.949538641,-0.629828856,1.875520434,-0.346589106,1.401957264,1
0.059769186,-0.96643729,-0.666392961,-0.452194809,-1.129926327,-0.557458777,-0.789064651,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,0.030739705,-1.522076219,0.603633992,0.92670509,1.244882319,-0.949538641,-0.629828856,0.287592147,-0.874774462,-0.303862804,1
-0.139850523,-0.996861703,-0.639974969,-0.398923397,0.647568746,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.22629066,0.030739705,-3.350028492,0.603633992,0.945713723,1.244882319,-0.949538641,-0.629828856,1.836790476,1.684893032,-0.303862804,1
-0.307531077,-0.959676309,-0.622388724,0.553504878,3.179085433,-0.551058558,0.19561405,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.22629066,-1.318529236,-3.350028492,0.603633992,0.945713723,1.309125407,-0.949538641,-0.629828856,1.604410726,-0.305959463,0.183514358,1
-0.151827704,-1.010383665,-0.620174351,1.055547579,1.329514766,-0.551058558,0.19561405,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,-1.318529236,0.305876054,0.603633992,0.945713723,1.309125407,-1.014039469,-0.629828856,-0.215897311,0.303485178,1.471582573,1
0.063761581,-1.010383665,-0.622388724,0.824704794,-1.068939285,-0.557458777,-0.592128909,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.22629066,0.030739705,-1.522076219,0.603633992,0.962994298,1.373368499,-1.014039469,-0.629828856,-0.835576642,1.35985589,-0.338675459,1
0.043799609,-1.047569059,-0.657586964,0.34041923,-1.776388976,-0.551058558,0.19561405,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.22629066,-1.318529236,0.305876054,0.603633992,0.945713723,1.373368499,-1.014039469,-0.629828856,-0.680656809,-1.118552319,-0.860865276,1
-0.634907398,-1.030666607,-0.705659468,-0.029252083,-1.434861539,-0.563858996,-1.576807616,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.22629066,-1.318529236,0.305876054,0.603633992,0.962994298,1.373368499,-1.014039469,-0.706570318,0.984731395,-1.971774817,1.436769919,1
-0.12787334,-0.979959251,-0.696853471,-0.413451964,0.929217996,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,1.380008646,-1.522076219,0.603633992,0.962994298,1.437611587,-1.014039469,-0.706570318,1.798060518,1.684893032,-2.2185588,1
-0.319508259,-0.996861703,-0.646566593,-0.339194844,0.209570896,-0.557458777,-0.592128909,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.22629066,0.030739705,-1.522076219,0.603633992,0.962994298,1.437611587,-1.014039469,-0.706570318,-0.796846684,-0.387218749,1.471582573,1
-0.139850523,-0.979959251,-0.666392961,-0.130952052,0.470151895,-0.551058558,0.19561405,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.22629066,-1.318529236,-1.522076219,0.603633992,0.962994298,1.437611587,-1.014039469,-0.706570318,-0.719386768,-0.793515177,0.113889049,1
-0.179774463,-0.979959251,-0.653183965,-0.15516633,-0.383666699,-0.551058558,0.19561405,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,0.030739705,0.305876054,0.603633992,0.978546816,1.437611587,-1.014039469,-0.706570318,1.798060518,1.278596604,1.436769919,1
-0.040040668,-0.942773858,-0.615771352,-0.287537718,-0.61541746,-0.557458777,-0.592128909,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.22629066,-1.318529236,0.305876054,0.603633992,0.962994298,1.495430368,-1.014039469,-0.77633529,0.132672314,-0.265329821,0.601266212,1
0.059769186,-0.952915329,-0.606965355,-0.243952017,0.388096601,-0.551058558,0.19561405,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,0.030739705,2.133828328,0.603633992,0.962994298,1.495430368,-1.014039469,-0.77633529,1.294571061,-0.793515177,-0.721614658,1
-0.139850523,-1.030666607,-0.637786344,-0.053466362,0.606541099,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,-1.318529236,0.305876054,0.603633992,0.945713723,1.495430368,-1.014039469,-0.77633529,-0.990496475,1.441115176,1.262706646,1
0.007868062,-0.996861703,-0.699067844,0.069219315,-0.111997146,-0.551058558,0.19561405,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.22629066,1.380008646,0.305876054,0.603633992,0.945713723,1.566097767,-1.084990382,-0.77633529,-0.370817143,-0.387218749,-0.338675459,1
-0.495173603,-1.010383665,-0.659775589,-0.026023513,-0.33820363,-0.557458777,-0.789064651,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,1.380008646,-1.522076219,0.603633992,0.945713723,1.566097767,-1.084990382,-0.77633529,-1.029226433,0.140966607,-0.373488113,1
-0.48319642,-1.017144645,-0.699067844,-0.000194949,0.642024469,-0.551058558,0.19561405,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,2.729277588,-1.522076219,0.603633992,0.945713723,1.566097767,-1.084990382,-0.77633529,-0.680656809,1.35985589,1.471582573,1
-0.427302902,-0.979959251,-0.710062467,0.090205022,0.123080181,-0.551058558,0.19561405,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.22629066,-1.318529236,0.305876054,0.603633992,0.962994298,1.566097767,-1.084990382,-0.77633529,0.365052063,-0.956033748,1.471582573,1
-0.251637559,-0.979959251,-0.659775589,0.004647906,0.095358798,-0.551058558,0.19561405,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.22629066,1.380008646,0.305876054,0.603633992,0.945713723,1.623916548,-1.084990382,-0.77633529,-0.796846684,2.009930174,0.079076395,1
0.075738762,-1.017144645,-0.650969592,-0.274623436,-1.59564556,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.22629066,0.030739705,0.305876054,0.603633992,0.962994298,1.566097767,-1.084990382,-0.77633529,1.449490893,-0.387218749,0.427202939,1
-0.642892187,-1.081373962,-0.767275699,-0.683037595,-1.726490487,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.22629066,1.380008646,0.305876054,0.587398363,0.978546816,1.623916548,-1.084990382,-0.77633529,-1.881285515,-0.793515177,1.193081337,1
-0.259622346,-0.952915329,-0.696853471,-0.726623296,-1.369439075,-0.563858996,-1.576807616,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.22629066,-1.318529236,0.305876054,0.603633992,0.978546816,1.623916548,-1.084990382,-0.839123763,0.713621687,-1.28107089,1.436769919,1
-0.279584318,-1.003622684,-0.635571971,-1.080151756,-0.995754833,-0.551058558,0.19561405,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.22629066,-1.318529236,-3.350028492,0.587398363,0.978546816,1.623916548,-1.149491214,-0.839123763,-0.719386768,1.481744818,0.079076395,1
-0.371409384,-1.054330039,-0.694664846,-1.122123173,-1.138797169,-0.551058558,0.19561405,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.22629066,-1.318529236,-1.522076219,0.587398363,0.962994298,1.623916548,-1.149491214,-0.839123763,1.681870643,-0.54973732,1.401957264,1
-0.479204026,-1.010383665,-0.743072081,-1.288394549,-1.092225246,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.22629066,-1.318529236,-1.522076219,0.603633992,0.978546816,1.623916548,-1.149491214,-0.839123763,0.171402272,-0.752885534,0.253139667,1
-0.471219237,-1.003622684,-0.70125647,-1.277094553,-1.602298692,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.22629066,0.030739705,0.305876054,0.603633992,0.978546816,1.694583947,-1.149491214,-0.839123763,1.681870643,1.766152318,-0.686802003,1
-0.443272478,-0.996861703,-0.646566593,-1.333594536,-1.486977739,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.22629066,-1.318529236,0.305876054,0.603633992,0.978546816,1.694583947,-1.149491214,-0.839123763,1.720600601,-0.305959463,1.541207882,1
-0.307531077,-0.993481213,-0.624577349,-1.015580349,0.535574359,-0.563858996,-1.576807616,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.22629066,-1.318529236,0.305876054,0.603633992,0.978546816,1.694583947,-1.149491214,-0.839123763,-0.215897311,-0.671626248,-0.025361569,1
0.37117593,-0.96643729,-0.617985726,-0.757294714,-0.011091312,-0.551058558,0.19561405,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.22629066,0.030739705,0.305876054,0.603633992,0.995827392,1.694583947,-1.149491214,-0.839123763,-0.913036559,1.644263389,-0.651989349,1
-0.415325719,-0.979959251,-0.620174351,-0.636223323,-0.097582027,-0.551058558,0.19561405,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.22629066,0.030739705,0.305876054,0.603633992,0.978546816,1.694583947,-1.149491214,-0.839123763,-0.293357227,-0.305959463,1.471582573,1
