0.039807216,0.406041801,0.055312566,-0.243952017,-0.683057634,-0.269605036,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,-1.318529236,-1.522076219,0.485556697,0.68650509,0.852999471,0.727482926,-0.008920629,-0.913036559,-0.387218749,-0.199424841,0
-0.067987427,-1.010383665,-0.639974969,-0.519994788,0.516723818,-0.551058558,0.19561405,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.22629066,0.030739705,0.305876054,0.603633992,0.978546816,1.694583947,-1.149491214,-0.839123763,-0.913036559,-1.037293033,-0.234237495,1
-0.714755281,-1.030666607,-0.675173209,-0.432823387,-0.33598592,-0.551058558,0.19561405,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.22629066,-1.318529236,0.305876054,0.603633992,0.978546816,1.694583947,-1.149491214,-0.90888873,1.604410726,1.441115176,0.148701704,1
-0.00410912,-1.017144645,-0.736454709,-0.248794872,0.683052116,-0.544658341,0.983357015,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.22629066,0.030739705,-1.522076219,0.603633992,0.978546816,1.694583947,-1.149491214,-0.90888873,-0.796846684,-0.509107677,0.531640903,1
-0.371409384,-0.979959251,-0.738669082,-0.07768064,0.411382564,-0.557458777,-0.789064651,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.22629066,-1.318529236,-1.522076219,0.603633992,0.978546816,1.694583947,-1.149491214,-0.90888873,-0.370817143,-0.752885534,-1.278617129,1
-0.762664012,-1.003622684,-0.7628727,0.072447885,0.196264632,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.237454431,0.22629066,0.030739705,0.305876054,0.603633992,0.978546816,1.694583947,-1.149491214,-0.90888873,1.798060518,1.969300531,1.401957264,1
-0.662854157,-0.959676309,-0.729863085,-0.268166295,-2.647949255,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.22629066,0.030739705,0.305876054,0.587398363,0.978546816,1.694583947,-1.207541961,-0.90888873,-0.641926851,-0.305959463,-0.89567793,1
-0.654869369,-0.979959251,-0.668581586,-0.618466186,0.461281053,-0.557458777,-0.789064651,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.22629066,1.380008646,0.305876054,0.587398363,0.978546816,1.694583947,-1.207541961,-0.90888873,-1.029226433,-0.752885534,-0.512738731,1
-0.299546288,-1.003622684,-0.725460087,-0.671737598,-1.030129348,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.22629066,1.380008646,-3.350028492,0.587398363,0.978546816,1.694583947,-1.207541961,-0.978653698,-0.796846684,-0.915404105,1.506395228,1
-0.459242055,-1.003622684,-0.765061324,-0.783123278,0.405838286,-0.557458777,-0.789064651,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.210522687,-1.318529236,0.305876054,0.587398363,0.978546816,1.758827035,-1.207541961,-0.978653698,0.287592147,0.62852232,-0.303862804,1
-0.447264872,-0.993481213,-0.721057088,-0.544209066,1.15542448,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.22629066,0.030739705,0.305876054,0.587398363,0.995827392,1.694583947,-1.207541961,-0.978653698,-0.680656809,1.278596604,0.566453557,1
-0.351447412,-0.993481213,-0.666392961,-0.310137711,-0.996863689,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.22629066,1.380008646,0.305876054,0.587398363,0.978546816,1.694583947,-1.207541961,-0.978653698,2.030440267,-0.752885534,1.506395228,1
-0.203728828,-1.010383665,-0.657586964,-0.258480584,-0.111997146,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.22629066,1.380008646,0.305876054,0.587398363,0.978546816,1.694583947,-1.207541961,-0.978653698,0.481241938,0.019077679,-0.686802003,1
-0.063995033,-0.993481213,-0.637786344,-0.350494841,-1.000190255,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.22629066,0.030739705,0.305876054,0.587398363,0.995827392,1.694583947,-1.207541961,-0.978653698,-0.564466935,1.481744818,1.401957264,1
-0.040040668,-1.030666607,-0.642189343,-0.143866334,0.808352766,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.22629066,0.030739705,0.305876054,0.603633992,0.978546816,1.694583947,-1.207541961,-0.978653698,0.171402272,-0.305959463,0.04426374,1
0.071746368,-1.017144645,-0.664178587,-0.024409228,-0.504531928,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.22629066,1.380008646,-1.522076219,0.603633992,0.995827392,1.694583947,-1.207541961,-0.978653698,1.604410726,-0.99666339,-0.199424841,1
0.075738762,-0.96643729,-0.664178587,-0.12126634,0.190720355,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.22629066,-1.318529236,-3.350028492,0.587398363,0.995827392,1.694583947,-1.207541961,-0.978653698,-1.76509564,1.603633747,-0.199424841,1
-0.43528769,-1.023905626,-0.675173209,0.124105012,1.571245224,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.22629066,0.030739705,-1.522076219,0.603633992,0.978546816,1.694583947,-1.207541961,-1.055395164,1.52695081,-0.224700178,-1.731181637,1
-0.327493047,-1.030666607,-0.745260706,0.272619251,-0.116432567,-0.544658341,0.983357015,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.22629066,1.380008646,0.305876054,0.603633992,0.978546816,1.694583947,-1.272042789,-0.978653698,0.558701854,-1.28107089,-1.870432255,1
-0.602968245,-1.003622684,-0.738669082,0.291990674,1.131029664,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.22629066,-1.318529236,0.305876054,0.587398363,0.995827392,1.694583947,-1.207541961,-1.055395164,-0.370817143,1.481744818,0.35757763,1
-0.14783531,-0.973198271,-0.664178587,0.734304822,1.208649535,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.22629066,-1.318529236,0.305876054,0.587398363,0.978546816,1.758827035,-1.272042789,-1.055395164,-0.177167352,1.481744818,0.183514358,1
-0.239660376,-0.96643729,-0.646566593,0.766590526,0.324891849,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.22629066,0.030739705,0.305876054,0.587398363,0.995827392,1.694583947,-1.272042789,-1.055395164,1.914250392,-0.184070535,-0.443113422,1
-0.03205588,-1.010383665,-0.639974969,0.692333407,0.185176079,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.22629066,-1.318529236,-3.350028492,0.603633992,0.995827392,1.694583947,-1.272042789,-1.055395164,-0.719386768,-0.671626248,1.297519301,1
0.007868062,-0.979959251,-0.631168972,0.748833389,0.94252426,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.22629066,-1.318529236,-3.350028492,0.587398363,0.978546816,1.694583947,-1.272042789,-1.125160136,-0.990496475,1.481744818,-0.826052621,1
0.419084661,-1.003622684,-0.628980348,0.761747671,0.520050384,-0.544658341,0.983357015,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.22629066,0.030739705,-1.522076219,0.603633992,0.978546816,1.694583947,-1.272042789,-1.125160136,1.604410726,-0.387218749,0.810142138,1
0.063761581,-1.010383665,-0.628980348,0.810176227,1.071151477,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.22629066,1.380008646,-1.522076219,0.603633992,0.978546816,1.694583947,-1.342993702,-1.125160136,-0.332087185,-0.54973732,0.183514358,1
-0.211713617,-1.047569059,-0.699067844,1.002276168,2.224361005,-0.557458777,-0.789064651,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.22629066,0.030739705,0.305876054,0.587398363,0.962994298,1.694583947,-1.342993702,-1.125160136,1.681870643,1.563004104,-0.617176695,1
-0.143842916,-1.044188568,-0.734266084,1.100747565,0.3459601,-0.557458777,-0.789064651,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.22629066,0.030739705,0.305876054,0.587398363,0.962994298,1.694583947,-1.342993702,-1.125160136,-0.254627269,-0.305959463,1.471582573,1
-0.523120362,-0.996861703,-0.70125647,0.83277622,-1.267424386,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.22629066,-1.318529236,0.305876054,0.603633992,0.945713723,1.694583947,-1.342993702,-1.125160136,-0.641926851,-0.834144819,-0.234237495,1
-0.323500653,-1.023905626,-0.714465464,0.52283346,0.065419704,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.22629066,-1.318529236,2.133828328,0.587398363,0.945713723,1.694583947,-1.342993702,-1.125160136,-0.719386768,1.644263389,1.471582573,1
-0.263614741,-0.973198271,-0.692450472,0.60354772,1.709852139,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.22629066,-1.318529236,0.305876054,0.587398363,0.945713723,1.694583947,-1.342993702,-1.125160136,0.519971896,-0.305959463,1.471582573,1
0.023837639,-1.010383665,-0.653183965,0.797261946,1.053409792,-0.557458777,-0.789064651,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.22629066,-1.318529236,0.305876054,0.587398363,0.945713723,1.694583947,-1.342993702,-1.125160136,-0.758116726,-1.037293033,-0.234237495,1
-0.275591924,-1.044188568,-0.675173209,1.103976135,2.472744597,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.22629066,0.030739705,-1.522076219,0.603633992,0.978546816,1.694583947,-1.342993702,-1.125160136,1.720600601,1.441115176,1.401957264,1
-0.247645165,-1.054330039,-0.75185233,1.175004685,0.281646491,-0.551058558,0.19561405,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.22629066,0.030739705,-1.522076219,0.603633992,0.978546816,1.694583947,-1.342993702,-1.18794861,-1.958745431,-0.468478034,0.566453557,1
-0.658861763,-1.003622684,-0.734266084,0.71816197,-0.847168221,-0.551058558,0.19561405,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.237454431,0.22629066,0.030739705,-1.522076219,0.587398363,0.978546816,1.694583947,-1.342993702,-1.18794861,0.093942355,-0.468478034,-0.721614658,1
-0.203728828,-0.979959251,-0.633383346,0.29683353,0.337089257,-0.544658341,0.983357015,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.22629066,0.030739705,0.305876054,0.587398363,0.978546816,1.694583947,-1.342993702,-1.18794861,-0.796846684,0.384744464,0.04426374,1
-0.056010244,-0.949534838,-0.620174351,0.37431922,0.09979422,-0.570259215,-2.758422061,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.22629066,0.030739705,0.305876054,0.587398363,0.978546816,1.694583947,-1.342993702,-1.18794861,1.255841102,1.237966962,0.844954793,1
0.383153113,-0.996861703,-0.633383346,0.471176332,0.993531604,-0.563858996,-1.576807616,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.22629066,0.030739705,2.133828328,0.587398363,0.978546816,1.694583947,-1.342993702,-1.18794861,0.713621687,-0.874774462,1.506395228,1
0.007868062,-1.030666607,-0.666392961,0.582562012,0.159672407,-0.557458777,-0.592128909,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.237454431,0.22629066,1.380008646,0.305876054,0.587398363,0.945713723,1.694583947,-1.342993702,-1.18794861,0.093942355,1.319226247,0.009451086,1
-0.323500653,-1.030666607,-0.714465464,0.534133456,0.150801563,-0.551058558,0.19561405,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.22629066,-1.318529236,-1.522076219,0.587398363,0.92670509,1.623916548,-1.272042789,-1.18794861,1.604410726,-1.199811604,-0.477926077,1
-0.024071091,-0.973198271,-0.635571971,0.555119163,0.667528141,-0.551058558,0.786421272,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.22629066,1.380008646,0.305876054,0.587398363,0.92670509,1.623916548,-1.272042789,-1.18794861,1.062191311,1.684893032,1.750083809,1
0.115662704,-0.993481213,-0.642189343,0.584176297,-0.752915519,-0.557458777,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.22629066,-1.318529236,-1.522076219,0.587398363,0.909424514,1.623916548,-1.272042789,-1.18794861,-1.029226433,2.050559817,0.009451086,1
-0.016086303,-1.047569059,-0.70125647,0.14831929,0.31269444,-0.551058558,0.589485535,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.237454431,0.22629066,-1.318529236,0.305876054,0.587398363,0.909424514,1.623916548,-1.272042789,-1.18794861,-1.416526016,-0.915404105,-0.651989349,1
-0.567036697,-1.044188568,-0.745260706,-0.208437742,-0.036594984,-0.544658341,1.574164237,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.22629066,0.030739705,-1.522076219,0.587398363,0.909424514,1.623916548,-1.207541961,-1.18794861,-0.680656809,0.994189105,-2.114120836,1
-0.527112756,-0.996861703,-0.718868463,0.067605029,0.981334196,-0.557458777,-0.198257429,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.22629066,1.380008646,-1.522076219,0.587398363,0.892143939,1.623916548,-1.207541961,-1.257713577,0.21013223,-0.99666339,1.576020536,1
0.179541011,-0.949534838,-0.657586964,0.240333547,0.872666375,-0.557458777,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.237454431,0.22629066,0.030739705,-1.522076219,0.587398363,0.876591421,1.623916548,-1.207541961,-1.257713577,0.287592147,1.644263389,0.531640903,1
-0.099926581,-1.003622684,-0.642189343,0.327504948,-0.219556111,-0.551058558,0.786421272,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.237454431,0.22629066,1.380008646,-1.522076219,0.587398363,0.876591421,1.566097767,-1.207541961,-1.257713577,-0.990496475,1.075448391,-0.930490585,1
-0.367416989,-1.003622684,-0.664178587,0.106347874,-0.697472753,-0.544658341,1.574164237,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.237454431,0.22629066,1.380008646,0.305876054,0.587398363,0.859310846,1.566097767,-1.207541961,-1.257713577,-0.796846684,-0.874774462,-0.303862804,1
0.039807216,-1.017144645,-0.659775589,0.164462142,0.248380832,-0.551058558,0.589485535,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.22629066,2.729277588,2.133828328,0.587398363,0.859310846,1.566097767,-1.149491214,-1.334455044,-1.145416308,1.156707676,-0.860865276,1
-0.499165996,-1.023905626,-0.699067844,-0.067994929,-0.919243816,-0.551058558,0.392549793,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.237454431,0.22629066,-1.318529236,2.133828328,0.587398363,0.859310846,1.566097767,-1.149491214,-1.334455044,1.604410726,1.603633747,-1.104553857,1
-0.299546288,-1.023905626,-0.692450472,-0.130952052,-0.594349209,-0.551058558,0.392549793,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.237454431,0.22629066,-1.318529236,-1.522076219,0.587398363,0.859310846,1.566097767,-1.149491214,-1.334455044,1.449490893,-0.021551964,1.715271154,1
-0.159812493,-0.952915329,-0.624577349,-0.432823387,0.093141087,-0.551058558,0.19561405,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.22629066,-1.318529236,-5.177980765,0.587398363,0.859310846,1.566097767,-1.149491214,-1.334455044,0.907271478,-0.956033748,0.531640903,1
0.283343259,-1.010383665,-0.633383346,-0.389237686,0.355939797,-0.551058558,0.19561405,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.22629066,-2.667798178,-1.522076219,0.587398363,0.859310846,1.566097767,-1.084990382,-1.334455044,-0.990496475,1.522374461,-0.408300768,1
-0.056010244,-1.003622684,-0.633383346,-0.227809165,0.847162702,-0.551058558,0.19561405,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.22629066,-1.318529236,0.305876054,0.603633992,0.840302212,1.566097767,-1.084990382,-1.334455044,-0.990496475,-0.468478034,-0.060174223,1
-0.00410912,-0.996861703,-0.631168972,0.051462177,0.729624039,-0.551058558,0.19561405,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,1.380008646,0.305876054,0.603633992,0.859310846,1.566097767,-1.014039469,-1.334455044,1.681870643,1.684893032,1.6804585,1
0.506917333,-1.003622684,-0.637786344,-0.045394936,-0.199596716,-0.557458777,-0.592128909,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.22629066,-1.318529236,0.305876054,0.587398363,0.840302212,1.566097767,-1.014039469,-1.334455044,-0.099707436,-1.037293033,-0.338675459,1
-0.060002639,-1.017144645,-0.635571971,-0.253637729,-0.38810212,-0.551058558,0.19561405,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.22629066,0.030739705,2.133828328,0.587398363,0.840302212,1.495430368,-0.949538641,-1.334455044,0.171402272,-0.427848392,-1.940057564,1
0.115662704,-1.030666607,-0.65537259,-0.147094904,0.792828792,-0.557458777,-0.592128909,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.22629066,-1.318529236,2.133828328,0.587398363,0.840302212,1.495430368,-0.949538641,-1.334455044,-0.913036559,-1.768626603,1.506395228,1
0.131632281,-1.010383665,-0.65537259,0.032090754,-0.093146606,-0.551058558,0.19561405,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.22629066,-1.318529236,0.305876054,0.587398363,0.840302212,1.495430368,-0.885037813,-1.334455044,1.681870643,1.034818748,-0.060174223,1
-0.299546288,-1.003622684,-0.653183965,-0.179380608,-2.320836937,-0.551058558,0.19561405,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.22629066,-1.318529236,0.305876054,0.603633992,0.823021637,1.495430368,-0.826987066,-1.334455044,1.798060518,-0.99666339,-1.313429784,1
0.163571434,-1.010383665,-0.650969592,-0.831551834,-1.983744921,-0.551058558,0.19561405,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.237454431,0.22629066,-1.318529236,-1.522076219,0.587398363,0.840302212,1.495430368,-0.826987066,-1.334455044,-1.145416308,0.91292982,-1.765994292,1
-0.12787334,-0.96643729,-0.620174351,-0.818637553,0.229530291,-0.551058558,0.19561405,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.237454431,0.22629066,-1.318529236,-3.350028492,0.603633992,0.840302212,1.437611587,-0.826987066,-1.334455044,1.52695081,1.156707676,-0.826052621,1
0.423077055,-0.949534838,-0.620174351,-0.584566197,0.107556206,-0.551058558,0.19561405,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.237454431,0.22629066,-1.318529236,-1.522076219,0.587398363,0.823021637,1.437611587,-0.762486234,-1.334455044,-1.416526016,-0.99666339,-0.303862804,1
0.275358471,-0.973198271,-0.622388724,-0.431209101,0.095358798,-0.544658341,1.180292758,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.237454431,0.22629066,-1.318529236,-1.522076219,0.587398363,0.840302212,1.437611587,-0.691535326,-1.334455044,-1.029226433,-1.118552319,-1.000115894,1
0.215472559,-1.003622684,-0.633383346,-0.394080542,0.353722087,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.22629066,-1.318529236,0.305876054,0.603633992,0.823021637,1.437611587,-0.691535326,-1.334455044,-0.951766517,-2.053034102,0.462015594,1
0.103685522,-0.96643729,-0.631168972,-0.224580595,0.165216683,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.237454431,0.22629066,-1.318529236,0.305876054,0.603633992,0.823021637,1.437611587,-0.691535326,-1.334455044,1.759330559,-0.671626248,1.715271154,1
-0.020078698,-1.047569059,-0.666392961,0.006262191,1.075586898,-0.551058558,0.19561405,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.22629066,-1.318529236,2.133828328,0.603633992,0.823021637,1.437611587,-0.627034493,-1.334455044,-0.719386768,0.791040891,-0.164612187,1
0.2553965,-1.003622684,-0.664178587,0.078905025,0.894843481,-0.557458777,-0.592128909,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.22629066,0.030739705,-1.522076219,0.587398363,0.840302212,1.437611587,-0.562533666,-1.334455044,0.674891729,-1.077922676,1.576020536,1
0.127639887,-0.996861703,-0.628980348,0.409833495,1.233044353,-0.551058558,0.19561405,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.237454431,0.22629066,1.380008646,0.305876054,0.587398363,0.823021637,1.437611587,-0.562533666,-1.257713577,-1.067956392,-1.077922676,-0.094986878,1
0.023837639,-1.023905626,-0.653183965,0.37754779,-0.181855031,-0.557458777,-0.592128909,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.22629066,1.380008646,0.305876054,0.603633992,0.823021637,1.373368499,-0.504482918,-1.257713577,-0.990496475,1.644263389,1.506395228,1
0.20748777,-1.010383665,-0.653183965,0.256476399,-0.515620482,-0.563858996,-1.576807616,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.22629066,0.030739705,0.305876054,0.587398363,0.823021637,1.373368499,-0.504482918,-1.18794861,1.604410726,-0.793515177,-1.800806946,1
0.287335653,-1.044188568,-0.659775589,0.116033585,-0.21290298,-0.557458777,-0.592128909,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.22629066,0.030739705,0.305876054,0.587398363,0.823021637,1.373368499,-0.439982091,-1.18794861,1.604410726,0.384744464,0.392390285,1
0.071746368,-1.030666607,-0.692450472,0.212890698,0.181849513,-0.551058558,0.19561405,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.22629066,0.030739705,0.305876054,0.587398363,0.823021637,1.373368499,-0.369031178,-1.18794861,-1.300336141,-1.037293033,-0.756427312,1
0.031822427,-0.996861703,-0.648780966,0.040162181,-0.720758715,-0.544658341,1.180292758,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.237454431,0.22629066,-1.318529236,0.305876054,0.603633992,0.823021637,1.373368499,-0.369031178,-1.18794861,-0.835576642,1.116078033,1.436769919,1
0.071746368,-0.952915329,-0.628980348,-0.082523496,-0.561083549,-0.551058558,0.19561405,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.237454431,0.22629066,-1.318529236,0.305876054,0.603633992,0.823021637,1.373368499,-0.304530346,-1.18794861,-0.990496475,0.791040891,-0.373488113,1
0.055776792,-1.044188568,-0.653183965,0.004647906,2.000372232,-0.551058558,0.19561405,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.237454431,0.22629066,-1.318529236,0.305876054,0.603633992,0.823021637,1.309125407,-0.240029518,-1.18794861,1.681870643,-2.540589815,-0.686802003,1
-0.079964609,-1.054330039,-0.703470843,0.125719297,-0.107561725,-0.551058558,0.19561405,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,-1.318529236,-1.522076219,0.603633992,0.823021637,1.309125407,-0.240029518,-1.125160136,0.093942355,0.587892677,-0.26905015,1
0.071746368,-0.996861703,-0.675173209,-0.009880661,-1.207546199,-0.551058558,0.19561405,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,0.030739705,-1.522076219,0.603633992,0.823021637,1.309125407,-0.181978771,-1.125160136,0.752351645,0.62852232,-1.174179166,1
0.622696763,-0.959676309,-0.622388724,-0.148709189,-0.276107733,-0.551058558,0.19561405,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.237454431,0.22629066,1.380008646,0.305876054,0.587398363,0.823021637,1.309125407,-0.181978771,-1.125160136,-1.222876225,-0.956033748,-1.974870218,1
0.834293654,-0.915729934,-0.613582727,-0.142252048,0.43577738,-0.551058558,0.19561405,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.237454431,0.22629066,0.030739705,-1.522076219,0.603633992,0.823021637,1.309125407,-0.181978771,-1.055395164,-1.067956392,1.684893032,-0.129799532,1
0.287335653,-0.814315223,-0.584976111,0.224190695,-0.247277495,-0.544658341,0.983357015,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.22629066,0.030739705,0.305876054,0.587398363,0.823021637,1.244882319,-0.04652703,-1.055395164,1.023461353,0.669151963,1.506395228,1
0.626689157,-0.746705415,-0.569578491,0.437276343,1.754206351,-0.557458777,-0.592128909,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.237454431,0.22629066,-1.318529236,0.305876054,0.603633992,0.823021637,1.244882319,0.017973802,-0.978653698,-0.796846684,-0.915404105,-0.721614658,1
0.750453377,-0.645290705,-0.545374873,0.877976206,2.497139413,-0.551058558,0.19561405,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.237454431,0.22629066,-1.318529236,-1.522076219,0.603633992,0.823021637,1.244882319,0.08247463,-0.978653698,1.681870643,1.725522675,-0.338675459,1
0.311290018,-0.672334627,-0.536568876,1.233118953,1.170948455,-0.551058558,0.19561405,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.237454431,0.22629066,0.030739705,0.305876054,0.603633992,0.823021637,1.244882319,0.08247463,-0.90888873,-0.332087185,-0.54973732,-0.721614658,1
0.143609464,-0.675715118,-0.534354502,1.433290319,0.729624039,-0.551058558,0.19561405,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.237454431,0.22629066,0.030739705,0.305876054,0.603633992,0.823021637,1.244882319,0.140525377,-0.90888873,-1.184146266,-0.915404105,-1.870432255,1
0.530871697,-0.645290705,-0.534354502,1.208904674,-0.386993265,-0.557458777,-0.592128909,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.237454431,0.22629066,0.030739705,0.305876054,0.587398363,0.823021637,1.244882319,0.140525377,-0.839123763,-0.990496475,0.262855535,-1.20899182,1
-0.075972216,-0.675715118,-0.538757501,0.304904955,-2.922945374,-0.551058558,0.19561405,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.237454431,0.22629066,0.030739705,-1.522076219,0.603633992,0.823021637,1.244882319,0.205026205,-0.839123763,-0.44827706,1.197337319,-0.965303239,1
0.043799609,-0.733183454,-0.551966497,-0.487709084,-2.563676251,-0.557458777,-0.592128909,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.237454431,0.22629066,-1.318529236,0.305876054,0.587398363,0.823021637,1.244882319,0.275977118,-0.77633529,-0.641926851,-0.99666339,1.541207882,1
-0.12787334,-0.777129829,-0.569578491,-0.923566092,-1.674374287,-0.557458777,-0.592128909,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.22629066,-1.318529236,0.305876054,0.603633992,0.823021637,1.17421492,0.34047795,-0.77633529,1.488220852,1.725522675,1.715271154,1
-0.459242055,-0.834598165,-0.589379109,-0.868680394,1.022361842,-0.551058558,0.19561405,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.237454431,0.22629066,0.030739705,0.305876054,0.603633992,0.823021637,1.17421492,0.404978778,-0.706570318,1.991710309,1.237966962,-1.487493056,1
-0.143842916,-0.942773858,-0.615771352,-0.699180446,-0.367033869,-0.557458777,-0.395193172,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.237454431,0.22629066,-1.318529236,0.305876054,0.587398363,0.823021637,1.17421492,0.404978778,-0.706570318,-0.990496475,-1.037293033,-0.547551386,1
-0.024071091,-1.030666607,-0.675173209,-0.775051852,-0.891522434,-0.551058558,0.392549793,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,-1.318529236,0.305876054,0.603633992,0.823021637,1.109971832,0.463029525,-0.629828856,-0.990496475,-1.037293033,-2.357809418,1
-0.131865734,-1.023905626,-0.703470843,-0.892894672,-0.999081399,-0.551058558,0.392549793,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.237454431,0.22629066,-1.318529236,0.305876054,0.587398363,0.823021637,1.109971832,0.463029525,-0.629828856,1.294571061,1.034818748,1.6804585,1
-0.024071091,-1.003622684,-0.65537259,-0.999437496,-2.397347953,-0.551058558,0.392549793,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.237454431,0.22629066,0.030739705,0.305876054,0.587398363,0.823021637,1.109971832,0.527530353,-0.560063884,-0.525736976,-0.10281125,-0.547551386,1
-0.187759252,-0.993481213,-0.694664846,-1.101137464,-0.609873184,-0.557458777,-0.395193172,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,-1.318529236,0.305876054,0.603633992,0.823021637,1.109971832,0.598481266,-0.490298916,0.326322105,-0.224700178,-0.060174223,1
0.219464952,-0.993481213,-0.628980348,-0.607166189,1.141009361,-0.551058558,0.19561405,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,-1.318529236,0.305876054,0.603633992,0.805741061,1.109971832,0.662982098,-0.490298916,-0.951766517,1.197337319,1.506395228,1
0.159579041,-0.973198271,-0.622388724,-0.252023443,0.843836137,-0.551058558,0.19561405,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,0.030739705,0.305876054,0.603633992,0.823021637,1.05215305,0.727482926,-0.427510443,-0.951766517,1.116078033,0.148701704,1
0.455016209,-0.96643729,-0.622388724,0.082133596,1.258548025,-0.551058558,0.19561405,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.237454431,0.22629066,-1.318529236,0.305876054,0.587398363,0.823021637,1.05215305,0.727482926,-0.427510443,1.759330559,0.140966607,0.462015594,1
0.179541011,-0.959676309,-0.620174351,0.354947797,0.145257287,-0.551058558,0.19561405,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.237454431,0.22629066,-1.318529236,-3.350028492,0.603633992,0.805741061,1.05215305,0.785533673,-0.357745475,-0.293357227,1.237966962,-0.408300768,1
0.235434529,-0.952915329,-0.622388724,0.329119234,0.326000704,-0.557458777,-0.592128909,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.237454431,0.22629066,-1.318529236,-1.522076219,0.603633992,0.805741061,1.05215305,0.785533673,-0.281004009,-0.564466935,1.603633747,-1.139366511,1
0.698552252,-0.942773858,-0.615771352,0.464719192,1.012382145,-0.551058558,0.19561405,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.237454431,0.22629066,0.030739705,0.305876054,0.603633992,0.805741061,1.05215305,0.850034501,-0.281004009,-0.990496475,-0.915404105,-0.408300768,1
0.750453377,-0.848120127,-0.595970733,0.501847751,0.089814521,-0.557458777,-0.592128909,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,0.030739705,0.305876054,0.587398363,0.805741061,1.05215305,0.920985413,-0.281004009,1.991710309,0.18159625,-0.930490585,1
0.8023545,-0.733183454,-0.562961119,0.359790653,-0.543341864,-0.563858996,-1.379871874,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,-1.318529236,-1.522076219,0.587398363,0.805741061,1.05215305,0.920985413,-0.141474069,-0.913036559,-0.874774462,1.436769919,1
0.902164355,-0.638529724,-0.532165877,0.232262121,0.48789358,-0.551058558,0.392549793,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.237454431,0.22629066,-1.318529236,-1.522076219,0.603633992,0.805741061,0.987909958,0.920985413,-0.141474069,0.132672314,-0.915404105,0.287952321,1
0.578780427,-0.60134433,-0.521171256,0.216119269,-0.118650278,-0.551058558,0.392549793,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,0.030739705,0.305876054,0.603633992,0.805741061,0.987909958,1.049987073,-0.141474069,0.365052063,1.156707676,-0.164612187,1
0.502924938,-0.564158936,-0.503559262,0.279076392,0.486784725,-0.557458777,-0.395193172,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.237454431,0.22629066,0.030739705,-1.522076219,0.603633992,0.805741061,0.987909958,1.049987073,-0.078685596,-0.990496475,-0.54973732,1.436769919,1
0.766422953,-0.520212561,-0.490350266,0.343647801,0.511179542,-0.551058558,0.392549793,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,0.030739705,0.305876054,0.587398363,0.805741061,0.987909958,1.049987073,-0.078685596,1.217111144,-1.118552319,-0.686802003,1
0.702544646,-0.520212561,-0.485973016,0.424362061,0.799481924,-0.551058558,0.19561405,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.237454431,0.22629066,0.030739705,0.305876054,0.603633992,0.805741061,0.92366687,1.108037821,-0.008920629,0.442511979,1.034818748,1.158268683,1
0.331251989,-0.530354032,-0.485973016,0.443733484,0.68194326,-0.551058558,0.19561405,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.237454431,0.22629066,0.030739705,0.305876054,0.587398363,0.805741061,0.92366687,1.108037821,0.067820838,-0.525736976,0.994189105,-0.547551386,1
0.498932544,-0.530354032,-0.488161641,0.474404902,-0.375904712,-0.544658341,1.180292758,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.237454431,0.22629066,-1.318529236,0.305876054,0.587398363,0.805741061,0.92366687,1.172538648,0.13758581,-0.022247519,0.872300177,-1.000115894,1
0.49494015,-0.537115012,-0.488161641,0.101505018,-0.402517239,-0.563858996,-1.576807616,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,2.729277588,2.133828328,0.603633992,0.805741061,0.92366687,1.243489561,0.207350778,0.636161771,0.953559462,1.332331955,1
0.167563828,-0.564158936,-0.503559262,0.149933575,0.051004585,-0.551058558,0.19561405,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,-1.318529236,0.305876054,0.587398363,0.805741061,0.92366687,1.243489561,0.207350778,-0.44827706,-1.240441247,-1.452680402,1
0.415092267,-0.577680897,-0.50796226,0.099890733,0.773978252,-0.551058558,0.19561405,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,0.030739705,-1.522076219,0.603633992,0.805741061,0.92366687,1.243489561,0.207350778,1.914250392,2.213078388,-1.765994292,1
0.075738762,-0.658812665,-0.536568876,0.45503348,1.29070483,-0.551058558,0.19561405,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.237454431,0.22629066,0.030739705,-1.522076219,0.587398363,0.805741061,0.852999471,1.243489561,0.270139251,-0.990496475,-1.037293033,-0.547551386,1
0.01585285,-0.763607868,-0.562961119,0.626147713,0.871557519,-0.557458777,-0.592128909,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,0.030739705,0.305876054,0.603633992,0.805741061,0.852999471,1.243489561,0.339904218,0.21013223,-0.956033748,0.531640903,1
0.099693127,-0.848120127,-0.589379109,0.764976241,0.531138937,-0.551058558,0.19561405,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.237454431,0.22629066,0.030739705,0.305876054,0.603633992,0.805741061,0.788756383,1.372491221,0.416645685,-0.099707436,1.156707676,1.227893992,1
0.598742398,-0.871783559,-0.606965355,0.973219034,0.869339809,-0.557458777,-0.592128909,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,1.380008646,0.305876054,0.587398363,0.805741061,0.788756383,1.372491221,0.416645685,-0.990496475,-0.021551964,-2.183746145,1
-0.087949398,-0.96643729,-0.617985726,1.120118988,0.037698322,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.237454431,0.22629066,2.729277588,0.305876054,0.587398363,0.805741061,0.788756383,1.372491221,0.486410657,-1.029226433,0.994189105,0.601266212,1
0.071746368,-0.96643729,-0.617985726,0.713319115,-0.760677507,-0.557458777,-0.789064651,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,1.380008646,0.305876054,0.603633992,0.805741061,0.788756383,1.372491221,0.556175624,0.287592147,-1.077922676,0.601266212,1
0.606727187,-0.858261598,-0.602562357,0.363019223,-0.220664967,-0.551058558,0.19561405,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.237454431,0.22629066,-1.318529236,-1.522076219,0.603633992,0.805741061,0.788756383,1.436992049,0.556175624,0.365052063,-1.240441247,-0.791239967,1
0.918133931,-0.746705415,-0.565175492,0.363019223,0.752910001,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,0.030739705,0.305876054,0.603633992,0.805741061,0.788756383,1.436992049,0.618964097,-1.029226433,1.969300531,-0.930490585,1
0.42706945,-0.645290705,-0.532165877,0.346876371,-1.304016611,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,1.380008646,0.305876054,0.587398363,0.805741061,0.788756383,1.436992049,0.618964097,0.016482439,-0.99666339,0.427202939,1
0.662620705,-0.577680897,-0.512365259,-0.063152073,-0.622070592,-0.557458777,-0.789064651,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.237454431,0.22629066,0.030739705,0.305876054,0.587398363,0.805741061,0.730937602,1.436992049,0.688729065,0.519971896,1.644263389,1.436769919,1
0.063761581,-0.587822368,-0.516768257,-0.460266235,-2.765487919,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.224626822,0.22629066,0.030739705,0.305876054,0.587398363,0.805741061,0.730937602,1.495042796,0.765470531,-0.913036559,0.994189105,0.740516829,1
0.095700734,-0.581061387,-0.512365259,-0.287537718,0.991313894,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.237454431,0.22629066,0.030739705,-1.522076219,0.587398363,0.805741061,0.730937602,1.495042796,0.765470531,1.643140685,-0.793515177,1.715271154,1
0.682582676,-0.608105311,-0.518956881,-0.072837784,-2.76E-06,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,-1.318529236,0.305876054,0.587398363,0.805741061,0.730937602,1.495042796,0.835235504,-0.913036559,-0.915404105,-1.174179166,1
0.70653704,-0.638529724,-0.52335988,-0.158394901,0.016630071,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,0.030739705,0.305876054,0.603633992,0.805741061,0.730937602,1.495042796,0.905000471,-1.029226433,1.684893032,-1.452680402,1
0.327259595,-0.675715118,-0.536568876,0.006262191,0.418035695,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,-1.318529236,-3.350028492,0.603633992,0.805741061,0.666694514,1.565993709,0.905000471,1.681870643,0.466003749,0.427202939,1
0.742468588,-0.70275904,-0.547563498,-0.013109232,0.09979422,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,-1.318529236,-1.522076219,0.603633992,0.805741061,0.666694514,1.565993709,0.905000471,1.95298035,-0.630996606,1.541207882,1
0.339236777,-0.709520021,-0.547563498,-0.005037806,-0.851603642,-0.557458777,-0.789064651,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,-1.318529236,0.305876054,0.587398363,0.805741061,0.666694514,1.565993709,0.967788944,-0.951766517,1.441115176,0.949392756,1
0.339236777,-0.709520021,-0.551966497,-0.197137746,-0.154133649,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,-1.318529236,-1.522076219,0.603633992,0.805741061,0.666694514,1.565993709,0.967788944,-0.835576642,-0.956033748,-1.174179166,1
0.78239253,-0.709520021,-0.549777871,-0.240723446,-0.452415728,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,-1.318529236,0.305876054,0.603633992,0.805741061,0.666694514,1.565993709,1.037553912,-1.029226433,1.400485533,-1.313429784,1
0.459008602,-0.682476099,-0.538757501,-0.486094799,-1.08889868,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,-1.318529236,2.133828328,0.587398363,0.805741061,0.666694514,1.565993709,1.037553912,1.720600601,0.62852232,1.6804585,1
0.435054237,-0.638529724,-0.529977252,-0.468337661,0.436886236,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,0.030739705,2.133828328,0.587398363,0.805741061,0.602451422,1.565993709,1.114295378,0.442511979,-0.387218749,-0.686802003,1
0.778400136,-0.621627272,-0.52335988,-0.374709119,0.103120786,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,0.030739705,0.305876054,0.587398363,0.805741061,0.602451422,1.565993709,1.114295378,-0.835576642,1.319226247,1.471582573,1
0.862240413,-0.638529724,-0.518956881,-0.261709154,0.95915709,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.237454431,0.22629066,1.380008646,0.305876054,0.587398363,0.805741061,0.602451422,1.624044456,1.114295378,-0.990496475,1.603633747,-1.452680402,1
0.223457346,-0.675715118,-0.538757501,0.290376388,2.398451291,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,0.030739705,-1.522076219,0.587398363,0.805741061,0.602451422,1.565993709,1.114295378,1.217111144,-0.915404105,-1.800806946,1
0.327259595,-0.739944435,-0.55855812,0.637447709,0.190720355,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,-1.318529236,-3.350028492,0.587398363,0.805741061,0.602451422,1.624044456,1.184060346,-0.835576642,1.80678196,1.401957264,1
0.30330523,-0.79065179,-0.573981489,0.474404902,-0.230644665,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,-1.318529236,-3.350028492,0.587398363,0.805741061,0.602451422,1.624044456,1.253825318,0.365052063,0.466003749,0.531640903,1
0.794369712,-0.79065179,-0.571767116,0.308133526,-0.312699958,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.22629066,-1.318529236,-1.522076219,0.587398363,0.805741061,0.602451422,1.624044456,1.253825318,0.016482439,-0.99666339,-0.756427312,1
0.690567464,-0.69599806,-0.551966497,0.283919247,-0.063207512,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,-1.318529236,0.305876054,0.587398363,0.805741061,0.531784023,1.624044456,1.253825318,1.023461353,0.91292982,-0.651989349,1
0.938095902,-0.594583349,-0.516768257,0.514762033,1.41600548,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,-1.318529236,0.305876054,0.587398363,0.805741061,0.531784023,1.624044456,1.253825318,1.991710309,-0.874774462,-2.044495527,1
0.486955362,-0.520212561,-0.483758642,0.706861973,-0.350401039,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,0.030739705,0.305876054,0.587398363,0.805741061,0.531784023,1.694995369,1.253825318,-0.951766517,1.684893032,1.436769919,1
0.594750004,-0.493168637,-0.479355644,0.540590596,-0.532253311,-0.557458777,-0.789064651,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,0.030739705,-1.522076219,0.603633992,0.805741061,0.531784023,1.694995369,1.316613791,0.326322105,1.80678196,0.113889049,1
0.271366077,-0.483027167,-0.466146648,0.11119073,-1.622258087,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,-1.318529236,-1.522076219,0.587398363,0.788460486,0.467540935,1.694995369,1.316613791,0.442511979,-1.037293033,-0.860865276,1
1.005966603,-0.418797849,-0.450749028,-0.101894918,0.007759228,-0.551058558,0.19561405,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,0.030739705,0.305876054,0.587398363,0.805741061,0.467540935,1.694995369,1.316613791,-0.990496475,1.725522675,1.088643374,1
0.694559858,-0.418797849,-0.44634603,-0.008266376,0.617629652,-0.551058558,0.19561405,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,0.030739705,0.305876054,0.603633992,0.805741061,0.467540935,1.694995369,1.316613791,1.410760935,0.953559462,1.6804585,1
0.195510587,-0.483027167,-0.468361021,0.238719262,0.028827479,-0.557458777,-0.789064651,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,1.380008646,0.305876054,0.603633992,0.788460486,0.467540935,1.694995369,1.316613791,0.597431812,-0.99666339,1.541207882,1
