0.039807216,0.406041801,0.055312566,-0.243952017,-0.683057634,-0.269605036,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.082945449,-1.318529236,-1.522076219,0.485556697,0.68650509,0.852999471,0.727482926,-0.008920629,-0.913036559,-0.387218749,-0.199424841,0
1.029920967,-0.486407657,-0.47276402,0.514762033,1.899466398,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.237454431,0.22629066,0.030739705,-1.522076219,0.587398363,0.805741061,0.467540935,1.694995369,1.386378758,1.565680768,0.91292982,1.401957264,1
0.678590281,-0.391753927,-0.450749028,0.777890522,1.441509152,-0.551058558,0.19561405,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,-1.318529236,-3.350028492,0.587398363,0.805741061,0.409722153,1.694995369,1.463120225,1.643140685,-0.99666339,1.610833191,1
0.379160719,-0.361329514,-0.417765161,0.882819062,1.332841331,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,0.030739705,-1.522076219,0.587398363,0.788460486,0.409722153,1.694995369,1.463120225,-0.564466935,1.278596604,-1.452680402,1
0.606727187,-0.324144119,-0.402341793,0.530904885,-2.204407128,-0.557458777,-0.789064651,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,0.030739705,0.305876054,0.587398363,0.805741061,0.409722153,1.694995369,1.463120225,-0.332087185,0.547263035,-0.129799532,1
0.42706945,-0.374851475,-0.424356785,-0.067994929,-0.856039064,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,1.380008646,0.305876054,0.587398363,0.805741061,0.409722153,1.694995369,1.463120225,-0.370817143,-0.54973732,1.471582573,1
0.239426924,-0.432319811,-0.452963402,-0.132566337,0.38366118,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,-1.318529236,-1.522076219,0.587398363,0.805741061,0.409722153,1.694995369,1.463120225,0.365052063,1.847411603,0.636078866,1
0.399122691,-0.462744224,-0.461769399,0.012719332,-0.117541423,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,0.030739705,0.305876054,0.587398363,0.805741061,0.409722153,1.694995369,1.463120225,-0.951766517,-0.712255891,-0.791239967,1
0.638666339,-0.483027167,-0.466146648,0.040162181,-0.320461945,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,0.030739705,0.305876054,0.587398363,0.805741061,0.409722153,1.694995369,1.532885193,1.681870643,-0.224700178,1.715271154,1
0.407107478,-0.455983243,-0.468361021,0.137019293,0.475696172,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,-1.318529236,0.305876054,0.587398363,0.788460486,0.345479065,1.694995369,1.532885193,0.326322105,-0.915404105,-0.025361569,1
0.439046631,-0.530354032,-0.488161641,0.248404973,0.462389908,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,0.030739705,0.305876054,0.587398363,0.788460486,0.345479065,1.694995369,1.532885193,1.604410726,1.766152318,-0.686802003,1
0.215472559,-0.625007762,-0.52335988,0.304904955,0.166325538,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,0.030739705,0.305876054,0.587398363,0.788460486,0.281235973,1.694995369,1.532885193,0.713621687,-1.077922676,0.984205411,1
0.051784398,-0.726422474,-0.549777871,0.350104941,0.340415823,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,0.030739705,0.305876054,0.587398363,0.788460486,0.281235973,1.694995369,1.532885193,-0.990496475,1.481744818,-1.034928548,1
0.139617069,-0.804173752,-0.578358739,0.584176297,1.523564446,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,-1.318529236,0.305876054,0.587398363,0.788460486,0.281235973,1.694995369,1.602650165,1.52695081,0.994189105,1.541207882,1
0.171556223,-0.908968954,-0.602562357,0.716547684,0.524485805,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,-1.318529236,0.305876054,0.587398363,0.788460486,0.281235973,1.694995369,1.602650165,1.604410726,-0.915404105,1.401957264,1
0.455016209,-0.973198271,-0.620174351,0.656819132,1.020144132,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,0.030739705,0.305876054,0.587398363,0.788460486,0.281235973,1.694995369,1.602650165,0.248862188,-0.956033748,1.401957264,1
0.1875258,-1.003622684,-0.635571971,0.576104871,-0.169657622,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,0.030739705,0.305876054,0.587398363,0.788460486,0.281235973,1.694995369,1.602650165,-1.067956392,1.644263389,-1.626743674,1
0.295320442,-1.023905626,-0.659775589,0.676190554,1.122158821,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,-1.318529236,0.305876054,0.587398363,0.805741061,0.281235973,1.694995369,1.602650165,1.062191311,0.872300177,0.67089152,1
0.1875258,-1.017144645,-0.659775589,0.777890522,0.837183005,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,0.030739705,0.305876054,0.587398363,0.805741061,0.210568574,1.694995369,1.602650165,-1.029226433,-0.874774462,-2.044495527,1
0.375168325,-0.979959251,-0.622388724,0.842461931,0.512288397,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,0.030739705,0.305876054,0.587398363,0.788460486,0.210568574,1.694995369,1.602650165,-2.307315055,1.034818748,-0.094986878,1
0.606727187,-0.96643729,-0.620174351,0.579333442,-0.834970813,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,-1.318529236,0.305876054,0.587398363,0.805741061,0.210568574,1.694995369,1.602650165,-0.951766517,-0.99666339,1.471582573,1
0.199502982,-0.96643729,-0.617985726,0.253247829,0.616520797,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,-1.318529236,0.305876054,0.587398363,0.788460486,0.210568574,1.694995369,1.602650165,0.055212397,-0.265329821,-0.26905015,1
0.714521829,-1.010383665,-0.631168972,0.503462036,1.350583016,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,-1.318529236,-1.522076219,0.587398363,0.788460486,0.210568574,1.694995369,1.602650165,-1.029226433,-1.037293033,-0.791239967,1
0.498932544,-1.003622684,-0.653183965,0.706861973,0.362592929,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,0.030739705,0.305876054,0.587398363,0.805741061,0.210568574,1.694995369,1.602650165,1.604410726,1.35985589,1.6804585,1
0.323267201,-0.996861703,-0.666392961,0.621304857,0.252816253,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,0.030739705,0.305876054,0.587398363,0.788460486,0.146325486,1.694995369,1.602650165,0.365052063,0.547263035,-1.313429784,1
0.470985785,-1.017144645,-0.657586964,0.671347698,0.36702835,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,1.380008646,0.305876054,0.587398363,0.788460486,0.146325486,1.694995369,1.602650165,1.643140685,0.831670534,-1.278617129,1
0.558818456,-0.959676309,-0.620174351,0.761747671,1.618926003,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,1.380008646,-3.350028492,0.587398363,0.805741061,0.146325486,1.694995369,1.602650165,1.681870643,1.441115176,1.576020536,1
-0.044033062,-0.996861703,-0.628980348,0.756904815,-0.093146606,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,1.380008646,0.305876054,0.587398363,0.788460486,0.146325486,1.694995369,1.602650165,-0.990496475,-1.118552319,-0.617176695,1
0.227449741,-1.010383665,-0.653183965,0.288762104,-1.777497831,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,1.380008646,-3.350028492,0.587398363,0.805741061,0.146325486,1.694995369,1.602650165,1.95298035,-0.021551964,-0.826052621,1
0.219464952,-1.023905626,-0.705659468,0.080519311,0.013303505,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,1.380008646,0.305876054,0.587398363,0.788460486,0.146325486,1.694995369,1.672415132,-0.796846684,-0.956033748,1.436769919,1
0.251404106,-0.996861703,-0.635571971,0.169304998,2.364076775,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,0.030739705,0.305876054,0.587398363,0.805741061,0.088506705,1.694995369,1.672415132,1.759330559,1.197337319,1.610833191,1
0.247411712,-1.054330039,-0.696853471,0.403376353,-0.017744445,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,1.380008646,-1.522076219,0.587398363,0.788460486,0.088506705,1.694995369,1.602650165,0.287592147,0.140966607,-1.696368983,1
0.223457346,-1.023905626,-0.736454709,0.459876335,-0.062098657,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.237454431,0.22629066,0.030739705,-1.522076219,0.587398363,0.805741061,0.088506705,1.624044456,1.672415132,2.069170225,0.019077679,-0.060174223,1
0.027830033,-0.959676309,-0.73205171,0.585790583,0.57549315,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,0.030739705,-3.350028492,0.587398363,0.788460486,0.088506705,1.624044456,1.672415132,-0.835576642,-0.915404105,1.297519301,1
0.203495376,-0.979959251,-0.692450472,0.479247759,0.303823598,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,-1.318529236,-5.177980765,0.587398363,0.788460486,0.088506705,1.624044456,1.602650165,0.132672314,1.644263389,-0.234237495,1
0.2553965,-1.010383665,-0.675173209,0.5728763,0.605432244,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,-1.318529236,-3.350028492,0.587398363,0.805741061,0.088506705,1.624044456,1.602650165,-0.835576642,0.547263035,0.601266212,1
0.243419318,-1.017144645,-0.670770211,0.508304893,-0.058772091,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,0.030739705,-1.522076219,0.587398363,0.805741061,0.088506705,1.624044456,1.672415132,0.248862188,0.709781606,0.740516829,1
0.099693127,-0.973198271,-0.675173209,0.327504948,-0.678622212,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,0.030739705,0.305876054,0.587398363,0.788460486,0.088506705,1.624044456,1.602650165,-0.951766517,1.644263389,-0.303862804,1
-0.239660376,-1.044188568,-0.729863085,0.314590667,0.754018856,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,-1.318529236,3.9617806,0.587398363,0.788460486,0.024263617,1.624044456,1.602650165,1.720600601,-0.671626248,1.471582573,1
0.215472559,-1.017144645,-0.745260706,0.577719157,2.320831418,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,-1.318529236,3.9617806,0.587398363,0.805741061,0.024263617,1.565993709,1.672415132,0.558701854,-0.752885534,0.705704175,1
0.007868062,-0.973198271,-0.705659468,1.032947586,0.041024888,-0.557458777,-0.789064651,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,0.030739705,3.9617806,0.587398363,0.788460486,0.024263617,1.565993709,1.602650165,-0.990496475,-0.956033748,-1.174179166,1
0.139617069,-1.017144645,-0.70125647,0.815019082,1.032341541,-0.544658341,0.983357015,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,0.030739705,2.133828328,0.587398363,0.788460486,-0.039979475,1.565993709,1.602650165,2.030440267,1.725522675,-0.164612187,1
-0.14783531,-1.030666607,-0.736454709,1.112047562,2.062468129,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,-1.318529236,0.305876054,0.587398363,0.788460486,-0.039979475,1.565993709,1.602650165,-0.990496475,0.384744464,1.401957264,1
-0.391371354,-1.044188568,-0.767275699,1.376790337,1.759750628,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,0.030739705,0.305876054,0.587398363,0.788460486,-0.039979475,1.565993709,1.602650165,0.093942355,1.725522675,-0.26905015,1
-0.107911369,-0.979959251,-0.716654089,1.543061713,0.665310431,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,0.030739705,-1.522076219,0.587398363,0.788460486,-0.039979475,1.565993709,1.602650165,-0.913036559,-0.793515177,0.183514358,1
0.11167031,-0.993481213,-0.710062467,1.300918931,-0.337094776,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,0.030739705,0.305876054,0.587398363,0.788460486,-0.039979475,1.565993709,1.602650165,-0.913036559,1.725522675,-0.26905015,1
-0.067987427,-0.993481213,-0.734266084,1.071690431,0.960265945,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,0.030739705,2.133828328,0.587398363,0.788460486,-0.039979475,1.565993709,1.602650165,-0.796846684,1.197337319,1.471582573,1
0.482962968,-0.996861703,-0.699067844,0.926404762,0.008868083,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,-1.318529236,3.9617806,0.587398363,0.788460486,-0.039979475,1.565993709,1.602650165,0.171402272,-0.427848392,0.253139667,1
-0.095934186,-1.010383665,-0.718868463,0.771433381,-0.028832998,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,-1.318529236,3.9617806,0.587398363,0.788460486,-0.039979475,1.495042796,1.602650165,-1.145416308,-0.184070535,-0.58236404,1
-0.05201785,-0.993481213,-0.734266084,0.622919142,0.842727281,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,-1.318529236,2.133828328,0.587398363,0.788460486,-0.039979475,1.495042796,1.602650165,1.604410726,-0.99666339,-1.383055093,1
0.383153113,-1.003622684,-0.694664846,0.684261981,0.732950605,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,-1.318529236,0.305876054,0.587398363,0.788460486,-0.110646874,1.495042796,1.602650165,0.636161771,1.684893032,1.401957264,1
0.183533405,-1.003622684,-0.668581586,0.68103341,0.382552325,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,-1.318529236,-1.522076219,0.587398363,0.788460486,-0.039979475,1.495042796,1.602650165,-0.990496475,0.953559462,-0.721614658,1
-0.307531077,-1.06109102,-0.716654089,0.879590491,1.547959263,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,0.030739705,-1.522076219,0.587398363,0.772907968,-0.110646874,1.495042796,1.602650165,-0.487007018,-0.468478034,-0.965303239,1
-0.191751646,-1.010383665,-0.787076317,1.210518959,2.005916508,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,0.030739705,-3.350028492,0.587398363,0.788460486,-0.110646874,1.436992049,1.532885193,-0.641926851,1.522374461,1.436769919,1
-0.199736434,-0.993481213,-0.718868463,1.25410466,0.301605887,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,0.030739705,-3.350028492,0.587398363,0.772907968,-0.110646874,1.436992049,1.532885193,0.055212397,-0.874774462,0.113889049,1
0.215472559,-0.959676309,-0.703470843,1.10236185,0.210679751,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,-1.318529236,-1.522076219,0.587398363,0.772907968,-0.110646874,1.436992049,1.532885193,-0.990496475,0.140966607,-0.686802003,1
0.227449741,-1.017144645,-0.712251091,0.942547614,0.735168315,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,0.030739705,0.305876054,0.587398363,0.772907968,-0.110646874,1.436992049,1.532885193,1.604410726,-0.99666339,1.6804585,1
-0.163804887,-1.017144645,-0.72767446,0.9441619,0.722970907,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,0.030739705,0.305876054,0.587398363,0.772907968,-0.174889962,1.436992049,1.532885193,0.597431812,1.237966962,-0.791239967,1
-0.215706011,-1.023905626,-0.754066703,1.116890417,1.321752778,-0.557458777,-0.789064651,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,1.380008646,0.305876054,0.587398363,0.788460486,-0.174889962,1.436992049,1.532885193,-0.951766517,1.116078033,-0.965303239,1
-0.183766858,-1.047569059,-0.77827032,1.205676104,0.68194326,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,-1.318529236,-1.522076219,0.587398363,0.788460486,-0.174889962,1.436992049,1.463120225,0.403782021,1.197337319,-0.58236404,1
-0.267607135,-0.996861703,-0.756255328,0.916719051,-0.588804932,-0.544658341,0.983357015,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,-1.318529236,-1.522076219,0.587398363,0.788460486,-0.174889962,1.436992049,1.463120225,-0.913036559,2.009930174,-1.52230571,1
-0.191751646,-0.973198271,-0.745260706,0.790804805,0.293843899,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,-1.318529236,-1.522076219,0.587398363,0.788460486,-0.174889962,1.372491221,1.463120225,0.752351645,-1.037293033,1.645645845,1
-0.024071091,-1.017144645,-0.747475079,1.076533287,1.83515279,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,0.030739705,-1.522076219,0.587398363,0.772907968,-0.174889962,1.372491221,1.463120225,-0.8743066,-0.346589106,1.297519301,1
0.027830033,-0.996861703,-0.725460087,1.407461755,1.875071581,-0.557458777,-0.986000394,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,0.030739705,0.305876054,0.587398363,0.772907968,-0.174889962,1.372491221,1.463120225,0.326322105,-1.037293033,0.810142138,1
-0.135858128,-1.017144645,-0.75185233,1.433290319,0.793937647,-0.557458777,-0.789064651,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,-1.318529236,0.305876054,0.587398363,0.788460486,-0.174889962,1.372491221,1.463120225,-1.029226433,1.522374461,-0.860865276,1
-0.175782069,-1.030666607,-0.745260706,1.401004614,0.887081494,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,0.030739705,0.305876054,0.587398363,0.772907968,-0.232708744,1.372491221,1.463120225,1.604410726,0.831670534,-0.094986878,1
-0.056010244,-0.979959251,-0.729863085,1.451047456,1.69543702,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,0.030739705,0.305876054,0.587398363,0.788460486,-0.232708744,1.372491221,1.463120225,0.636161771,-0.387218749,1.36714461,1
0.131632281,-1.010383665,-0.710062467,1.488176016,0.302714742,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,0.030739705,0.305876054,0.587398363,0.772907968,-0.232708744,1.372491221,1.463120225,-0.835576642,1.35985589,-0.234237495,1
0.043799609,-1.030666607,-0.738669082,1.302533217,0.365919495,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,-1.318529236,0.305876054,0.587398363,0.772907968,-0.232708744,1.372491221,1.463120225,-1.416526016,-0.752885534,-1.104553857,1
0.031822427,-0.996861703,-0.749663704,1.231504667,0.734059461,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,0.030739705,0.305876054,0.587398363,0.772907968,-0.232708744,1.372491221,1.463120225,-0.641926851,-0.468478034,1.436769919,1
0.183533405,-0.996861703,-0.718868463,1.36226177,1.612272871,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,-1.318529236,0.305876054,0.587398363,0.772907968,-0.232708744,1.307990389,1.386378758,0.248862188,-1.037293033,-0.512738731,1
0.315282412,-0.996861703,-0.714465464,1.467190309,0.678616694,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,0.030739705,0.305876054,0.587398363,0.772907968,-0.232708744,1.307990389,1.386378758,-1.029226433,1.116078033,-0.791239967,1
0.055776792,-1.017144645,-0.738669082,1.413918896,0.318238717,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,0.030739705,-1.522076219,0.587398363,0.772907968,-0.232708744,1.307990389,1.386378758,-0.951766517,-1.037293033,0.009451086,1
-0.287569106,-1.010383665,-0.798070939,1.281547509,0.90704089,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,-1.318529236,0.305876054,0.587398363,0.772907968,-0.232708744,1.307990389,1.386378758,-1.76509564,-1.037293033,-0.617176695,1
-0.203728828,-1.010383665,-0.767275699,1.173390399,-0.181855031,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,0.030739705,0.305876054,0.587398363,0.772907968,-0.232708744,1.243489561,1.386378758,-0.835576642,1.766152318,1.471582573,1
-0.307531077,-1.017144645,-0.795882314,0.813404797,0.03104519,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,0.030739705,0.305876054,0.587398363,0.788460486,-0.232708744,1.243489561,1.316613791,0.21013223,0.62852232,0.392390285,1
-0.283576712,-1.010383665,-0.795882314,0.839233361,0.87377523,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,0.030739705,0.305876054,0.587398363,0.772907968,-0.232708744,1.243489561,1.316613791,-0.951766517,1.766152318,0.566453557,1
-0.415325719,-1.023905626,-0.802473938,0.955461896,0.83829186,-0.557458777,-0.789064651,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,0.030739705,0.305876054,0.587398363,0.772907968,-0.296951832,1.243489561,1.316613791,1.720600601,1.156707676,1.541207882,1
-0.399356143,-0.993481213,-0.787076317,1.049090438,1.092219728,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,-1.318529236,0.305876054,0.587398363,0.788460486,-0.296951832,1.243489561,1.316613791,0.365052063,-0.346589106,-1.557118365,1
-0.634907398,-1.030666607,-0.800259565,1.108818992,0.751801146,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,-1.318529236,0.305876054,0.587398363,0.788460486,-0.296951832,1.243489561,1.316613791,-0.099707436,-0.224700178,0.218327012,1
-0.343462625,-0.996861703,-0.782673319,1.078147572,0.228421436,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,0.030739705,-1.522076219,0.587398363,0.788460486,-0.296951832,1.243489561,1.316613791,1.836790476,-0.956033748,1.506395228,1
-0.215706011,-0.979959251,-0.769464323,1.237961808,2.37738304,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,0.030739705,-1.522076219,0.587398363,0.772907968,-0.361194924,1.243489561,1.316613791,-0.564466935,1.481744818,-1.626743674,1
-0.075972216,-1.010383665,-0.771678696,1.547904569,1.933840913,-0.544658341,0.983357015,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,0.030739705,0.305876054,0.587398363,0.772907968,-0.361194924,1.243489561,1.316613791,0.752351645,0.506633392,-0.651989349,1
-0.207721223,-1.030666607,-0.756255328,1.735161654,1.807431407,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,0.030739705,0.305876054,0.587398363,0.788460486,-0.361194924,1.172538648,1.316613791,-0.796846684,1.644263389,1.506395228,1
0.42706945,-1.010383665,-0.736454709,1.791661636,0.735168315,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,-1.318529236,0.305876054,0.587398363,0.788460486,-0.361194924,1.172538648,1.253825318,0.248862188,1.319226247,-0.338675459,1
0.223457346,-1.017144645,-0.725460087,1.752918791,1.152097914,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,-1.318529236,0.305876054,0.587398363,0.772907968,-0.361194924,1.172538648,1.253825318,-0.796846684,-0.915404105,-1.940057564,1
0.071746368,-1.017144645,-0.705659468,1.936947305,2.170027095,-0.563858996,-1.773743353,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,-1.318529236,0.305876054,0.587398363,0.772907968,-0.361194924,1.108037821,1.253825318,1.681870643,0.953559462,1.541207882,1
0.263381288,-1.003622684,-0.672984584,2.077390118,1.956018019,-0.557458777,-0.789064651,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,-1.318529236,0.305876054,0.587398363,0.772907968,-0.361194924,1.108037821,1.253825318,0.442511979,-0.834144819,-0.860865276,1
0.20748777,-1.003622684,-0.710062467,2.232361499,1.875071581,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,-1.318529236,-1.522076219,0.587398363,0.788460486,-0.361194924,1.108037821,1.253825318,-0.990496475,1.481744818,-1.800806946,1
0.143609464,-1.017144645,-0.736454709,2.280790056,1.735355812,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,-1.318529236,0.305876054,0.587398363,0.788460486,-0.361194924,1.108037821,1.253825318,2.069170225,0.587892677,1.227893992,1
0.223457346,-1.003622684,-0.743072081,2.188775799,1.350583016,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,0.030739705,0.305876054,0.587398363,0.772907968,-0.361194924,1.108037821,1.253825318,-0.990496475,0.384744464,1.123456028,1
0.051784398,-1.023905626,-0.747475079,2.309847189,1.866200738,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,1.380008646,0.305876054,0.587398363,0.788460486,-0.361194924,1.108037821,1.253825318,-2.268585097,1.197337319,-0.164612187,1
-0.00410912,-0.973198271,-0.738669082,2.271104344,1.378304399,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,0.030739705,-1.522076219,0.587398363,0.788460486,-0.431862323,1.108037821,1.253825318,-1.029226433,-0.956033748,-0.756427312,1
0.37117593,-1.017144645,-0.734266084,2.343747179,2.223252151,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,0.030739705,-1.522076219,0.587398363,0.772907968,-0.431862323,1.049987073,1.253825318,1.643140685,1.278596604,1.297519301,1
0.415092267,-0.979959251,-0.747475079,2.361504316,0.861577822,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,0.030739705,0.305876054,0.587398363,0.788460486,-0.431862323,1.049987073,1.184060346,1.991710309,1.278596604,1.576020536,1
-0.079964609,-1.030666607,-0.754066703,2.293704337,0.966919077,-0.551058558,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,0.030739705,0.305876054,0.587398363,0.788460486,-0.431862323,1.049987073,1.184060346,-0.603196893,1.278596604,1.471582573,1
-0.251637559,-0.979959251,-0.769464323,2.263032918,1.498060774,-0.576659434,-3.349229283,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,0.030739705,-3.350028492,0.587398363,0.772907968,-0.431862323,1.049987073,1.114295378,1.333301019,-0.184070535,0.322764976,1
-0.255629953,-1.030666607,-0.77827032,2.222675788,0.732950605,-0.589459871,-4.136972242,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,0.030739705,-1.522076219,0.587398363,0.772907968,-0.431862323,1.049987073,1.114295378,0.365052063,-1.077922676,-1.000115894,1
-0.355439807,-1.023905626,-0.815682934,1.962775869,0.428015393,-0.589459871,-3.15229354,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,0.030739705,-1.522076219,0.587398363,0.772907968,-0.496105411,1.049987073,1.114295378,-1.029226433,1.034818748,-1.104553857,1
-0.363424595,-0.993481213,-0.787076317,1.463961738,0.567731163,-0.589459871,-1.970679096,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,0.030739705,-1.522076219,0.587398363,0.772907968,-0.496105411,0.985486241,1.114295378,-0.409547102,-1.037293033,-1.487493056,1
-0.215706011,-0.993481213,-0.756255328,1.236347523,0.147474998,-0.589459871,-1.379871874,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,-1.318529236,0.305876054,0.587398363,0.772907968,-0.496105411,0.985486241,1.114295378,0.558701854,1.603633747,-1.417867747,1
-0.159812493,-0.979959251,-0.743072081,0.769819097,-0.711887872,-0.589459871,-0.986000394,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,-1.318529236,0.305876054,0.587398363,0.788460486,-0.496105411,0.985486241,1.114295378,1.95298035,1.969300531,1.645645845,1
-0.171789675,-1.023905626,-0.749663704,0.385619216,-0.367033869,-0.589459871,-0.592128909,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,-1.318529236,0.305876054,0.587398363,0.772907968,-0.496105411,0.985486241,1.114295378,-0.719386768,-0.834144819,1.36714461,1
0.127639887,-0.996861703,-0.73205171,0.104733589,-1.608951823,-0.589459871,-0.395193172,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,1.380008646,0.305876054,0.587398363,0.772907968,-0.496105411,0.985486241,1.037553912,1.217111144,1.603633747,-0.060174223,1
-0.143842916,-0.959676309,-0.710062467,-0.503851936,-1.372765641,-0.602208274,-2.167614838,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,0.030739705,0.305876054,0.587398363,0.772907968,-0.496105411,0.920985413,1.037553912,0.442511979,0.750411249,-0.443113422,1
0.514902121,-1.023905626,-0.692450472,-0.850923257,-1.692115972,-0.595808055,-0.986000394,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,1.380008646,0.305876054,0.587398363,0.788460486,-0.553924192,0.920985413,1.037553912,-0.951766517,-1.159181961,-0.477926077,1
0.231442135,-1.030666607,-0.714465464,-0.854151827,-0.349292184,-0.583059653,0.786421272,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,0.030739705,-3.350028492,0.587398363,0.772907968,-0.553924192,0.920985413,1.037553912,-0.913036559,-0.54973732,-0.477926077,1
0.155586646,-1.003622684,-0.736454709,-0.815408982,-0.70301703,-0.589459871,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,0.030739705,-1.522076219,0.572638702,0.788460486,-0.553924192,0.920985413,0.967788944,-0.951766517,-1.159181961,1.471582573,1
0.167563828,-0.996861703,-0.696853471,-0.775051852,-0.530035601,-0.595808055,-0.789064651,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,1.380008646,0.305876054,0.572638702,0.788460486,-0.553924192,0.920985413,0.967788944,1.643140685,-1.037293033,1.297519301,1
0.199502982,-1.030666607,-0.710062467,-0.907423239,-0.852712498,-0.595808055,-0.789064651,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,1.380008646,-1.522076219,0.572638702,0.788460486,-0.553924192,0.920985413,0.967788944,1.991710309,1.80678196,1.645645845,1
-0.111903762,-1.010383665,-0.756255328,-0.846080401,-0.349292184,-0.589459871,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,1.380008646,-3.350028492,0.572638702,0.788460486,-0.553924192,0.920985413,0.967788944,-0.680656809,-0.834144819,0.775329484,1
-0.12787334,-1.023905626,-0.77827032,-0.623309042,1.162077612,-0.602208274,-1.773743353,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,1.380008646,-1.522076219,0.572638702,0.788460486,-0.553924192,0.920985413,0.967788944,0.326322105,1.197337319,-0.651989349,1
-0.431295296,-1.010383665,-0.800259565,-0.311751995,0.659766154,-0.595808055,-0.592128909,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,0.030739705,-1.522076219,0.587398363,0.788460486,-0.553924192,0.920985413,0.967788944,-0.564466935,-0.184070535,-2.114120836,1
-0.099926581,-1.017144645,-0.787076317,-0.148709189,0.541118636,-0.589459871,0.19561405,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,-1.318529236,-1.522076219,0.572638702,0.805741061,-0.61816728,0.920985413,0.967788944,-0.564466935,1.847411603,-0.791239967,1
-0.067987427,-0.973198271,-0.780458945,-0.047009221,0.238401134,-0.589459871,0.19561405,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,0.030739705,-1.522076219,0.587398363,0.805741061,-0.61816728,0.850034501,0.967788944,0.365052063,1.156707676,-1.20899182,1
-0.427302902,-1.030666607,-0.789264942,0.288762104,0.528921227,-0.589459871,0.19561405,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,0.030739705,0.305876054,0.572638702,0.788460486,-0.61816728,0.850034501,0.905000471,-1.029226433,-0.834144819,-1.835619601,1
-0.311523471,-1.010383665,-0.802473938,0.453419195,0.148583853,-0.589459871,0.19561405,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,0.030739705,0.305876054,0.587398363,0.805741061,-0.61816728,0.850034501,0.905000471,-0.022247519,0.994189105,-0.965303239,1
-0.211713617,-1.003622684,-0.798070939,0.430819202,-0.699690464,-0.595808055,-0.592128909,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,-1.318529236,0.305876054,0.572638702,0.788460486,-0.61816728,0.850034501,0.905000471,0.403782021,1.156707676,-0.860865276,1
-0.215706011,-1.010383665,-0.747475079,0.041776466,-1.586774717,-0.589459871,0.19561405,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,0.030739705,2.133828328,0.587398363,0.788460486,-0.61816728,0.850034501,0.905000471,-0.835576642,-1.037293033,-0.686802003,1
-0.135858128,-1.003622684,-0.769464323,-0.303680569,-1.118837774,-0.589459871,0.19561405,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,-1.318529236,-1.522076219,0.572638702,0.788460486,-0.682410372,0.785533673,0.905000471,0.558701854,1.116078033,0.218327012,1
-0.499165996,-0.973198271,-0.745260706,-0.277852006,0.386987746,-0.589459871,0.19561405,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,-1.318529236,0.305876054,0.559355006,0.788460486,-0.682410372,0.785533673,0.905000471,-0.370817143,-1.037293033,-0.791239967,1
-0.03205588,-0.959676309,-0.712251091,-0.158394901,-0.182963887,-0.589459871,0.19561405,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,-1.318529236,0.305876054,0.559355006,0.805741061,-0.682410372,0.785533673,0.835235504,-0.990496475,1.441115176,-0.651989349,1
-0.171789675,-1.044188568,-0.765061324,-0.552280492,-2.89522399,-0.595808055,-0.592128909,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,0.030739705,0.305876054,0.572638702,0.805741061,-0.682410372,0.785533673,0.835235504,-0.796846684,-0.346589106,1.436769919,1
-0.107911369,-0.973198271,-0.771678696,-0.959080366,-1.506937134,-0.589459871,0.19561405,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,0.030739705,0.305876054,0.572638702,0.805741061,-0.682410372,0.785533673,0.835235504,1.449490893,0.384744464,1.436769919,1
-0.315515866,-1.017144645,-0.718868463,-1.364265954,-1.363894798,-0.589459871,0.19561405,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,0.030739705,0.305876054,0.559355006,0.823021637,-0.682410372,0.785533673,0.835235504,0.055212397,-0.265329821,-0.338675459,1
-0.159812493,-0.979959251,-0.72767446,-2.09392287,-3.673640422,-0.589459871,0.19561405,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,1.380008646,0.305876054,0.572638702,0.823021637,-0.682410372,0.785533673,0.835235504,-0.332087185,-0.834144819,-0.686802003,1
0.123647493,-0.973198271,-0.70125647,-2.208537121,-2.205515984,-0.589459871,0.19561405,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,1.380008646,-1.522076219,0.559355006,0.823021637,-0.682410372,0.785533673,0.765470531,-0.680656809,1.35985589,-1.557118365,1
0.61071958,-1.017144645,-0.657586964,-1.855008659,0.811679332,-0.589459871,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,-1.318529236,0.305876054,0.559355006,0.823021637,-0.682410372,0.727482926,0.765470531,-0.525736976,1.278596604,-0.826052621,1
0.822316471,-1.023905626,-0.65537259,-1.792051536,-1.473671475,-0.589459871,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,-1.318529236,-3.350028492,0.559355006,0.823021637,-0.753077767,0.727482926,0.765470531,-0.913036559,-0.752885534,-2.148933491,1
0.722506618,-1.003622684,-0.631168972,-1.814651528,-1.457038645,-0.602208274,-1.773743353,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,0.030739705,-3.350028492,0.559355006,0.823021637,-0.753077767,0.727482926,0.765470531,-0.719386768,1.319226247,1.471582573,1
0.506917333,-0.979959251,-0.650969592,-1.903437215,-1.010169953,-0.589459871,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,0.030739705,-5.177980765,0.559355006,0.840302212,-0.753077767,0.727482926,0.765470531,1.643140685,-0.305959463,0.009451086,1
0.514902121,-1.003622684,-0.639974969,-1.851780088,-1.002407965,-0.589459871,-0.001321687,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,-1.318529236,0.305876054,0.559355006,0.823021637,-0.753077767,0.727482926,0.765470531,1.720600601,1.644263389,0.287952321,1
0.602734793,-1.023905626,-0.642189343,-1.583808743,0.286081913,-0.589459871,0.19561405,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,0.030739705,-1.522076219,0.559355006,0.840302212,-0.753077767,0.727482926,0.765470531,-0.564466935,-0.265329821,0.392390285,1
0.518894514,-1.023905626,-0.664178587,-1.423994507,-1.099987233,-0.595808055,-0.789064651,-0.036737335,-0.001796876,-0.069858879,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.22629066,-1.318529236,-1.522076219,0.559355006,0.840302212,-0.817320859,0.727482926,0.765470531,0.326322105,1.156707676,-0.547551386,1