-0.143842916,-0.178783033,-0.34515431,-0.271394865,-0.051010103,-0.480708187,-2.561486318,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,0.030739705,0.305876054,0.425042084,0.442848977,-0.174889962,2.017499517,-0.211239037,0.558701854,-0.54973732,-1.000115894,0
-0.571029092,-0.253153821,-0.373735177,-0.11158063,0.856033545,-0.461507531,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,-1.318529236,0.305876054,0.439801745,0.442848977,-0.174889962,2.017499517,-0.141474069,-0.525736976,1.35985589,-0.164612187,0
-0.363424595,-0.354568533,-0.428759784,0.03693361,-0.817229128,-0.461507531,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,0.030739705,0.305876054,0.439801745,0.442848977,-0.174889962,1.946548604,-0.141474069,0.055212397,-0.387218749,-0.408300768,0
-0.48319642,-0.405275888,-0.450749028,-0.176152037,-0.622070592,-0.461507531,0.392549793,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,1.380008646,0.305876054,0.439801745,0.442848977,-0.174889962,1.946548604,-0.078685596,-0.758116726,-0.956033748,1.297519301,0
-0.499165996,-0.42555883,-0.463958024,-0.261709154,-0.934767791,-0.467907749,-0.592128909,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.231119217,0.280213127,0.25352625,0.030739705,-1.522076219,0.439801745,0.442848977,-0.232708744,1.946548604,-0.078685596,1.488220852,1.156707676,0.879767447,0
-0.151827704,-0.486407657,-0.488161641,-0.381166259,0.222877159,-0.461507531,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,0.030739705,0.305876054,0.439801745,0.442848977,-0.232708744,1.946548604,-0.008920629,1.488220852,-0.184070535,-0.234237495,0
-0.036048274,-0.486407657,-0.485973016,-0.352109126,0.269449082,-0.474307968,-1.379871874,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,0.030739705,0.305876054,0.439801745,0.442848977,-0.232708744,1.946548604,0.067820838,-0.254627269,-0.956033748,0.949392756,0
-0.295553894,-0.476266186,-0.485973016,-0.005037806,1.367215846,-0.474307968,-1.576807616,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.231119217,0.280213127,0.25352625,0.030739705,0.305876054,0.439801745,0.442848977,-0.232708744,1.946548604,0.067820838,-0.215897311,1.278596604,1.401957264,0
-0.311523471,-0.455983243,-0.474952645,0.26616211,0.628718205,-0.467907749,-0.395193172,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,0.030739705,0.305876054,0.439801745,0.442848977,-0.232708744,1.946548604,0.13758581,-0.293357227,-0.427848392,-0.477926077,0
-0.263614741,-0.476266186,-0.483758642,0.41790492,0.671963563,-0.461507531,0.392549793,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,0.030739705,0.305876054,0.456037373,0.460129552,-0.232708744,1.888497857,0.207350778,0.132672314,0.140966607,-0.58236404,0
-0.351447412,-0.442461283,-0.483758642,0.34041923,-0.514511626,-0.467907749,-0.395193172,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,0.030739705,0.305876054,0.439801745,0.442848977,-0.232708744,1.888497857,0.207350778,-0.603196893,-0.021551964,1.227893992,0
-0.451257267,-0.486407657,-0.485973016,0.351719227,-0.214011835,-0.467907749,-0.395193172,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,-1.318529236,-1.522076219,0.439801745,0.427296459,-0.296951832,1.888497857,0.270139251,0.558701854,-0.99666339,-0.477926077,0
-0.383386566,-0.530354032,-0.503559262,0.035319325,-0.512293916,-0.461507531,0.392549793,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,0.030739705,0.305876054,0.439801745,0.442848977,-0.296951832,1.888497857,0.270139251,0.093942355,1.888041246,1.088643374,0
-0.38737896,-0.550636974,-0.516768257,-0.206823457,-0.668642515,-0.474307968,-1.576807616,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,0.030739705,0.305876054,0.439801745,0.442848977,-0.296951832,1.888497857,0.339904218,1.410760935,-0.346589106,1.297519301,0
-0.379394171,-0.587822368,-0.52335988,-0.166466327,0.536683214,-0.461507531,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,0.030739705,0.305876054,0.456037373,0.442848977,-0.361194924,1.888497857,0.416645685,-0.332087185,-0.671626248,-0.617176695,0
-0.614945428,-0.60134433,-0.534354502,0.103119304,1.805213696,-0.461507531,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,0.030739705,0.305876054,0.456037373,0.442848977,-0.361194924,1.888497857,0.416645685,-0.215897311,1.441115176,-0.26905015,0
-0.499165996,-0.645290705,-0.540971874,0.624533427,1.713178705,-0.467907749,-0.592128909,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,-1.318529236,0.305876054,0.456037373,0.460129552,-0.361194924,1.888497857,0.486410657,-0.835576642,-0.265329821,-1.104553857,0
-0.678823735,-0.645290705,-0.55418087,0.840847645,0.028827479,-0.461507531,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,-1.318529236,0.305876054,0.439801745,0.460129552,-0.361194924,1.888497857,0.556175624,-0.758116726,0.303485178,-0.094986878,0
-0.487188814,-0.645290705,-0.547563498,0.5728763,-0.65090083,-0.461507531,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,-1.318529236,0.305876054,0.456037373,0.460129552,-0.361194924,1.888497857,0.556175624,1.720600601,1.197337319,-0.094986878,0
-0.654869369,-0.577680897,-0.52335988,0.26939068,-1.000190255,-0.467907749,-0.789064651,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.231119217,0.280213127,0.25352625,0.030739705,0.305876054,0.456037373,0.460129552,-0.361194924,1.888497857,0.618964097,-0.603196893,-0.346589106,1.227893992,0
-0.411333325,-0.51345158,-0.499156263,0.130562152,0.026609768,-0.461507531,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,0.030739705,0.305876054,0.456037373,0.460129552,-0.361194924,1.817546944,0.618964097,1.798060518,0.140966607,1.158268683,0
-0.267607135,-0.499929618,-0.488161641,0.201590702,0.308259018,-0.461507531,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,0.030739705,0.305876054,0.456037373,0.460129552,-0.361194924,1.817546944,0.688729065,1.52695081,1.319226247,-0.826052621,0
-0.427302902,-0.432319811,-0.479355644,0.419519205,1.312881935,-0.467907749,-0.592128909,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,0.030739705,0.305876054,0.456037373,0.460129552,-0.431862323,1.817546944,0.765470531,-0.215897311,-0.99666339,-2.392622072,0
-0.195744041,-0.455983243,-0.47276402,0.585790583,0.130842168,-0.467907749,-0.592128909,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,0.030739705,0.305876054,0.456037373,0.460129552,-0.431862323,1.817546944,0.765470531,0.365052063,-2.134293388,-0.651989349,0
-0.467226844,-0.526973542,-0.494753265,0.319433522,-0.971360017,-0.461507531,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,-1.318529236,0.305876054,0.456037373,0.460129552,-0.431862323,1.817546944,0.835235504,-0.177167352,-0.184070535,-0.89567793,0
-0.718747676,-0.570919917,-0.521171256,0.216119269,0.720753196,-0.461507531,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,-1.318529236,0.305876054,0.456037373,0.442848977,-0.496105411,1.759496197,0.905000471,0.171402272,-0.874774462,1.471582573,0
-0.694793311,-0.564158936,-0.514553884,-0.013109232,-0.520055903,-0.461507531,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,0.030739705,0.305876054,0.456037373,0.460129552,-0.496105411,1.759496197,0.905000471,-0.487007018,1.563004104,0.531640903,0
-0.367416989,-0.550636974,-0.514553884,0.035319325,0.800590779,-0.461507531,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,0.030739705,0.305876054,0.456037373,0.460129552,-0.496105411,1.759496197,0.905000471,0.713621687,-1.159181961,1.506395228,0
-0.443272478,-0.537115012,-0.512365259,0.103119304,0.614303086,-0.467907749,-0.592128909,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,0.030739705,0.305876054,0.456037373,0.460129552,-0.496105411,1.759496197,0.905000471,1.604410726,-0.346589106,-0.303862804,0
-0.539089938,-0.550636974,-0.52335988,0.124105012,-0.506749639,-0.467907749,-0.592128909,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,0.030739705,0.305876054,0.456037373,0.460129552,-0.496105411,1.759496197,0.967788944,-0.758116726,-0.915404105,1.297519301,0
-0.602968245,-0.621627272,-0.538757501,-0.208437742,0.034371756,-0.461507531,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,0.030739705,0.305876054,0.456037373,0.460129552,-0.496105411,1.759496197,0.967788944,-0.641926851,1.034818748,-0.338675459,0
-0.586998669,-0.60134433,-0.536568876,-0.169694897,-0.455742295,-0.467907749,-0.592128909,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,1.380008646,0.305876054,0.456037373,0.460129552,-0.496105411,1.759496197,0.967788944,0.287592147,-0.346589106,-0.199424841,0
-0.135858128,-0.526973542,-0.50796226,-0.109966344,1.112179123,-0.461507531,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,0.030739705,0.305876054,0.456037373,0.460129552,-0.496105411,1.694995369,1.037553912,-0.758116726,-0.793515177,0.35757763,0
-0.475211631,-0.469505205,-0.488161641,-0.005037806,-0.006655891,-0.467907749,-0.592128909,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,0.030739705,0.305876054,0.456037373,0.460129552,-0.496105411,1.694995369,1.037553912,1.449490893,1.441115176,-0.443113422,0
-0.606960639,-0.520212561,-0.496967638,-0.029252083,-0.321570801,-0.461507531,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,1.380008646,0.305876054,0.456037373,0.460129552,-0.496105411,1.694995369,1.114295378,-0.409547102,-0.346589106,-0.338675459,0
-0.199736434,-0.51345158,-0.490350266,-0.092209206,0.133059878,-0.461507531,0.392549793,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,0.030739705,0.305876054,0.439801745,0.442848977,-0.553924192,1.694995369,1.114295378,0.636161771,-0.915404105,0.810142138,0
-0.427302902,-0.455983243,-0.483758642,-0.30690914,-1.460365211,-0.467907749,-0.395193172,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,1.380008646,0.305876054,0.456037373,0.460129552,-0.553924192,1.694995369,1.114295378,-0.332087185,1.725522675,-0.617176695,0
-0.255629953,-0.439080792,-0.468361021,-0.552280492,-0.197379006,-0.461507531,0.392549793,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,0.030739705,0.305876054,0.456037373,0.460129552,-0.553924192,1.694995369,1.184060346,0.403782021,-0.468478034,1.436769919,0
-0.383386566,-0.462744224,-0.479355644,-0.434437672,0.410273708,-0.467907749,-0.592128909,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,-1.318529236,0.305876054,0.456037373,0.460129552,-0.553924192,1.624044456,1.253825318,-0.254627269,-0.99666339,-0.826052621,0
-0.563044303,-0.486407657,-0.494753265,-0.205209171,0.892625771,-0.461507531,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,0.030739705,0.305876054,0.456037373,0.460129552,-0.553924192,1.624044456,1.253825318,-0.796846684,0.547263035,0.531640903,0
-0.690800916,-0.564158936,-0.514553884,-0.193909175,-1.17649825,-0.461507531,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,-1.318529236,0.305876054,0.456037373,0.460129552,-0.553924192,1.624044456,1.253825318,-0.758116726,1.278596604,-0.477926077,0
-0.475211631,-0.594583349,-0.525574255,-0.363409123,-1.59564556,-0.461507531,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,0.030739705,0.305876054,0.456037373,0.460129552,-0.553924192,1.565993709,1.253825318,-2.036205347,-0.834144819,-0.303862804,0
-0.62692261,-0.68923708,-0.556369495,-0.697566162,-0.399190673,-0.461507531,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,-1.318529236,-1.522076219,0.469321069,0.460129552,-0.553924192,1.565993709,1.253825318,-0.796846684,0.262855535,1.088643374,0
-0.710762887,-0.652051686,-0.549777871,-0.731466151,-0.922570382,-0.461507531,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,0.030739705,0.305876054,0.456037373,0.460129552,-0.61816728,1.565993709,1.316613791,1.410760935,1.35985589,-0.408300768,0
-0.343462625,-0.581061387,-0.525574255,-0.678194739,-0.082058053,-0.467907749,-0.592128909,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,0.030739705,0.305876054,0.456037373,0.460129552,-0.61816728,1.565993709,1.316613791,-0.719386768,0.91292982,1.193081337,0
-0.375401778,-0.675715118,-0.545374873,-0.536137641,0.051004585,-0.461507531,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,0.030739705,0.305876054,0.469321069,0.460129552,-0.61816728,1.565993709,1.316613791,1.217111144,-0.184070535,1.193081337,0
-0.802587953,-0.753466396,-0.578358739,-0.670123313,-1.686571695,-0.461507531,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,-1.318529236,0.305876054,0.456037373,0.460129552,-0.61816728,1.495042796,1.316613791,0.481241938,-1.159181961,-0.26905015,0
-0.575021486,-0.733183454,-0.573981489,-0.76536614,0.205135474,-0.461507531,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,0.030739705,0.305876054,0.469321069,0.460129552,-0.682410372,1.495042796,1.386378758,1.255841102,1.888041246,0.287952321,0
-0.095934186,-0.577680897,-0.52335988,-0.644294749,-0.236188942,-0.474307968,-1.379871874,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,1.380008646,0.305876054,0.469321069,0.460129552,-0.682410372,1.495042796,1.386378758,-0.796846684,1.197337319,-0.930490585,0
-0.303538683,-0.469505205,-0.483758642,-0.476409087,-0.272781167,-0.461507531,0.392549793,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,1.380008646,0.305876054,0.469321069,0.460129552,-0.682410372,1.495042796,1.463120225,1.178381186,1.400485533,0.531640903,0
0.067753975,-0.374851475,-0.44634603,-0.499009081,-0.554430417,-0.461507531,0.392549793,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,0.030739705,0.305876054,0.456037373,0.460129552,-0.682410372,1.436992049,1.463120225,-0.796846684,-0.630996606,-0.060174223,0
-0.403348537,-0.405275888,-0.4573664,-0.557123348,-0.744044676,-0.474307968,-1.379871874,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,-1.318529236,0.305876054,0.456037373,0.460129552,-0.682410372,1.436992049,1.463120225,-0.254627269,-0.468478034,-1.000115894,0
-0.551067121,-0.537115012,-0.501370637,-0.897737528,-1.365003654,-0.467907749,-0.395193172,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,-1.318529236,0.305876054,0.456037373,0.460129552,-0.682410372,1.436992049,1.463120225,-0.719386768,1.400485533,1.332331955,0
-0.571029092,-0.621627272,-0.529977252,-0.87352325,0.403620576,-0.461507531,0.392549793,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,0.030739705,0.305876054,0.456037373,0.460129552,-0.682410372,1.436992049,1.463120225,-0.254627269,-0.427848392,-0.686802003,0
-0.662854157,-0.70275904,-0.55855812,-0.8024947,-0.787290034,-0.467907749,-0.395193172,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,0.030739705,0.305876054,0.456037373,0.460129552,-0.682410372,1.372491221,1.463120225,-1.10668635,-1.077922676,1.471582573,0
-0.666846552,-0.79065179,-0.582761737,-0.828323264,-0.151915937,-0.461507531,0.589485535,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,0.030739705,-1.522076219,0.456037373,0.460129552,-0.753077767,1.372491221,1.532885193,-0.603196893,0.91292982,0.287952321,0
-0.539089938,-0.841359146,-0.600373731,-0.704023303,-0.652009685,-0.461507531,0.392549793,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,1.380008646,0.305876054,0.456037373,0.460129552,-0.753077767,1.372491221,1.532885193,0.132672314,0.872300177,-0.199424841,0
-0.507150785,-0.858261598,-0.60477673,-0.571651914,0.019956637,-0.461507531,0.392549793,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,1.380008646,0.305876054,0.469321069,0.460129552,-0.753077767,1.372491221,1.532885193,-0.564466935,-1.077922676,0.879767447,0
-0.714755281,-0.814315223,-0.60477673,-0.8024947,-2.157835205,-0.467907749,-0.395193172,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,-1.318529236,-1.522076219,0.469321069,0.460129552,-0.753077767,1.372491221,1.532885193,1.720600601,0.547263035,-0.164612187,0
-0.50315839,-0.777129829,-0.595970733,-1.159251732,-0.877107314,-0.461507531,0.392549793,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,-1.318529236,-1.522076219,0.469321069,0.460129552,-0.753077767,1.307990389,1.532885193,-0.719386768,-0.509107677,0.601266212,0
-0.287569106,-0.709520021,-0.567364117,-1.054323193,0.320456427,-0.461507531,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,0.030739705,0.305876054,0.456037373,0.460129552,-0.817320859,1.307990389,1.532885193,1.372030977,-0.874774462,0.148701704,0
-0.431295296,-0.69599806,-0.55855812,-0.72823758,0.792828792,-0.461507531,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,-1.318529236,0.305876054,0.456037373,0.460129552,-0.817320859,1.307990389,1.532885193,-1.687635723,-1.646737675,-0.721614658,0
-0.411333325,-0.69599806,-0.562961119,-0.439280527,-0.028832998,-0.461507531,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,-1.318529236,2.133828328,0.456037373,0.460129552,-0.817320859,1.243489561,1.602650165,-0.254627269,0.303485178,-1.417867747,0
-0.219698405,-0.672334627,-0.547563498,-0.163237756,0.919238298,-0.461507531,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,-1.318529236,2.133828328,0.456037373,0.460129552,-0.817320859,1.243489561,1.602650165,-0.796846684,-0.99666339,0.218327012,0
-0.423310508,-0.716281002,-0.565175492,0.141862149,1.012382145,-0.474307968,-1.379871874,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,-1.318529236,0.305876054,0.456037373,0.460129552,-0.817320859,1.243489561,1.602650165,-0.177167352,1.35985589,-0.651989349,0
-0.590991062,-0.709520021,-0.571767116,0.124105012,0.047678019,-0.461507531,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,2.729277588,0.305876054,0.469321069,0.460129552,-0.817320859,1.243489561,1.602650165,-0.835576642,-0.346589106,-0.547551386,0
-0.598975851,-0.716281002,-0.573981489,0.363019223,0.706338077,-0.461507531,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,0.030739705,0.305876054,0.456037373,0.460129552,-0.817320859,1.243489561,1.602650165,-0.758116726,1.522374461,-0.338675459,0
-0.411333325,-0.68923708,-0.562961119,0.556733449,0.547771767,-0.461507531,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,1.380008646,0.305876054,0.456037373,0.460129552,-0.875139641,1.243489561,1.602650165,1.488220852,-0.956033748,-1.591931019,0
-0.499165996,-0.69599806,-0.55855812,0.627761998,0.358157508,-0.461507531,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,0.030739705,-1.522076219,0.469321069,0.460129552,-0.875139641,1.172538648,1.602650165,0.326322105,1.522374461,-1.139366511,0
-0.62692261,-0.726422474,-0.571767116,0.710090544,0.321565283,-0.474307968,-1.379871874,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,-1.318529236,0.305876054,0.469321069,0.460129552,-0.875139641,1.172538648,1.602650165,0.403782021,-0.224700178,1.332331955,0
-0.299546288,-0.70275904,-0.556369495,0.542204882,-0.736282689,-0.461507531,0.392549793,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,-1.318529236,0.305876054,0.456037373,0.460129552,-0.875139641,1.172538648,1.602650165,-0.680656809,-1.037293033,-0.26905015,0
-0.567036697,-0.739944435,-0.569578491,0.312976381,-0.395864107,-0.461507531,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,0.030739705,0.305876054,0.469321069,0.460129552,-0.875139641,1.108037821,1.602650165,-0.215897311,1.563004104,-1.661556328,0
-0.702778099,-0.760227377,-0.582761737,0.18867642,-0.180746176,-0.461507531,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,0.030739705,0.305876054,0.469321069,0.460129552,-0.875139641,1.108037821,1.602650165,0.326322105,-0.874774462,-0.721614658,0
-0.295553894,-0.709520021,-0.565175492,0.25970497,0.432450814,-0.467907749,-0.592128909,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,1.380008646,-1.522076219,0.485556697,0.479138185,-0.875139641,1.108037821,1.602650165,-0.641926851,0.384744464,0.914580102,0
-0.319508259,-0.672334627,-0.55855812,0.141862149,-0.989101702,-0.467907749,-0.592128909,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,0.030739705,-1.522076219,0.469321069,0.460129552,-0.939382729,1.108037821,1.602650165,1.410760935,-0.305959463,0.079076395,0
-0.598975851,-0.638529724,-0.547563498,0.020790758,0.465716474,-0.461507531,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,1.380008646,0.305876054,0.485556697,0.460129552,-0.939382729,1.108037821,1.602650165,0.829811562,-1.199811604,-0.860865276,0
-0.275591924,-0.520212561,-0.501370637,0.14831929,0.626500495,-0.461507531,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,0.030739705,0.305876054,0.469321069,0.460129552,-0.939382729,1.049987073,1.602650165,-0.293357227,1.197337319,-2.009682873,0
-0.267607135,-0.439080792,-0.47276402,0.363019223,1.209758391,-0.461507531,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,0.030739705,0.305876054,0.469321069,0.460129552,-0.939382729,1.049987073,1.602650165,1.681870643,-0.752885534,-1.487493056,0
-0.443272478,-0.483027167,-0.485973016,0.524447744,0.294952755,-0.467907749,-0.592128909,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,0.030739705,0.305876054,0.469321069,0.460129552,-1.003625817,1.049987073,1.602650165,1.52695081,-0.224700178,-0.721614658,0
-0.46323445,-0.530354032,-0.503559262,0.343647801,0.799481924,-0.467907749,-0.592128909,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,0.030739705,0.305876054,0.456037373,0.460129552,-1.003625817,1.049987073,1.602650165,-0.796846684,-0.265329821,-1.069741203,0
-0.303538683,-0.594583349,-0.525574255,0.647133421,1.066716055,-0.461507531,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,1.380008646,0.305876054,0.456037373,0.460129552,-1.003625817,1.049987073,1.602650165,1.217111144,1.156707676,1.297519301,0
-0.62692261,-0.581061387,-0.532165877,0.787576234,0.064310849,-0.461507531,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,0.030739705,0.305876054,0.456037373,0.460129552,-1.003625817,1.049987073,1.602650165,-0.796846684,-0.224700178,1.088643374,0
-0.642892187,-0.587822368,-0.529977252,0.589019153,-0.131956542,-0.461507531,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,0.030739705,-1.522076219,0.456037373,0.460129552,-1.003625817,0.985486241,1.602650165,-0.409547102,-0.99666339,1.088643374,0
-0.191751646,-0.526973542,-0.50796226,0.437276343,-0.714105583,-0.461507531,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,-1.318529236,0.305876054,0.456037373,0.479138185,-1.003625817,0.985486241,1.602650165,0.984731395,1.400485533,0.879767447,0
0.023837639,-0.374851475,-0.4573664,0.212890698,0.100903074,-0.461507531,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,-1.318529236,0.305876054,0.469321069,0.479138185,-1.003625817,0.985486241,1.602650165,-0.990496475,-0.305959463,0.35757763,0
-0.020078698,-0.303861177,-0.415550788,0.220962124,0.062093138,-0.461507531,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,1.380008646,0.305876054,0.456037373,0.479138185,-1.074293216,0.985486241,1.602650165,-0.022247519,-1.199811604,-1.800806946,0
-0.151827704,-0.337666081,-0.428759784,0.098276449,-0.103126304,-0.461507531,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,0.030739705,0.305876054,0.456037373,0.460129552,-1.074293216,0.920985413,1.602650165,0.481241938,-1.118552319,-1.000115894,0
-0.311523471,-0.476266186,-0.483758642,0.057919318,0.334871546,-0.461507531,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,-1.318529236,0.305876054,0.456037373,0.479138185,-1.074293216,0.920985413,1.602650165,-1.184146266,1.034818748,0.183514358,0
-0.511143179,-0.537115012,-0.512365259,0.198362131,0.975789919,-0.461507531,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,1.380008646,0.305876054,0.456037373,0.460129552,-1.074293216,0.920985413,1.602650165,-1.029226433,-1.849885888,-1.452680402,0
-0.551067121,-0.608105311,-0.538757501,0.400147783,-0.164113346,-0.474307968,-1.576807616,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,0.030739705,0.305876054,0.439801745,0.479138185,-1.138536308,0.920985413,1.602650165,1.449490893,0.303485178,-0.094986878,0
-0.48319642,-0.550636974,-0.525574255,0.208047843,-0.61541746,-0.461507531,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,-1.318529236,0.305876054,0.456037373,0.460129552,-1.138536308,0.920985413,1.602650165,0.287592147,-0.062181607,-0.26905015,0
-0.295553894,-0.520212561,-0.505773635,0.174147853,-0.00443818,-0.467907749,-0.592128909,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,0.030739705,0.305876054,0.456037373,0.460129552,-1.138536308,0.920985413,1.602650165,-0.215897311,-0.224700178,1.401957264,0
-0.567036697,-0.587822368,-0.529977252,0.346876371,0.946959681,-0.461507531,0.392549793,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,0.030739705,0.305876054,0.439801745,0.460129552,-1.138536308,0.850034501,1.602650165,1.95298035,-1.077922676,1.332331955,0
-0.74270204,-0.675715118,-0.562961119,0.45503348,0.640915614,-0.461507531,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,0.030739705,-1.522076219,0.439801745,0.460129552,-1.138536308,0.850034501,1.602650165,0.519971896,-0.99666339,-1.731181637,0
-0.798595558,-0.587822368,-0.540971874,0.366247794,-0.820555694,-0.461507531,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,0.030739705,0.305876054,0.456037373,0.442848977,-1.138536308,0.850034501,1.532885193,-0.215897311,-0.387218749,1.6804585,0
-0.335477836,-0.469505205,-0.483758642,0.250019258,0.649786456,-0.461507531,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,0.030739705,0.305876054,0.439801745,0.442848977,-1.138536308,0.850034501,1.532885193,-0.758116726,1.116078033,-0.303862804,0
-0.411333325,-0.388373436,-0.452963402,0.353333512,0.759563133,-0.461507531,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,1.380008646,0.305876054,0.456037373,0.442848977,-1.196355089,0.785533673,1.532885193,1.255841102,-0.99666339,1.158268683,0
-0.195744041,-0.280197744,-0.402341793,0.233876406,-0.802814009,-0.467907749,-0.592128909,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,0.030739705,0.305876054,0.439801745,0.427296459,-1.196355089,0.785533673,1.532885193,-0.680656809,-0.346589106,1.262706646,0
-0.048025457,-0.236251369,-0.371546552,0.030476469,0.410273708,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,-1.318529236,0.305876054,0.439801745,0.442848977,-1.196355089,0.785533673,1.532885193,-0.215897311,1.116078033,-0.686802003,0
0.011860456,-0.259914802,-0.386944172,0.232262121,0.965810221,-0.467907749,-0.789064651,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,-1.318529236,0.305876054,0.439801745,0.427296459,-1.196355089,0.785533673,1.532885193,-0.603196893,-0.387218749,1.158268683,0
0.311290018,-0.236251369,-0.371546552,0.427590632,0.604323388,-0.461507531,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,-1.318529236,0.305876054,0.456037373,0.427296459,-1.196355089,0.785533673,1.463120225,1.294571061,-0.265329821,0.079076395,0
-0.103918975,-0.280197744,-0.391347171,0.498619181,0.148583853,-0.467907749,-0.592128909,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,0.030739705,0.305876054,0.456037373,0.427296459,-1.196355089,0.785533673,1.463120225,1.52695081,-0.224700178,0.949392756,0
-0.523120362,-0.405275888,-0.455152027,0.582562012,0.61097652,-0.461507531,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,0.030739705,0.305876054,0.456037373,0.427296459,-1.196355089,0.785533673,1.463120225,-0.564466935,-1.199811604,-0.89567793,0
-0.563044303,-0.520212561,-0.501370637,0.629376283,-0.4779194,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,0.030739705,0.305876054,0.456037373,0.427296459,-1.196355089,0.785533673,1.463120225,-0.564466935,-0.99666339,-0.686802003,0
-0.255629953,-0.520212561,-0.499156263,0.658433417,1.422658612,-0.455107312,0.983357015,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,0.030739705,0.305876054,0.456037373,0.427296459,-1.260598177,0.727482926,1.463120225,-0.758116726,-1.159181961,1.401957264,0
-0.067987427,-0.476266186,-0.485973016,0.911876195,0.800590779,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,0.030739705,0.305876054,0.456037373,0.427296459,-1.260598177,0.727482926,1.463120225,1.488220852,-0.265329821,-0.721614658,0
-0.211713617,-0.418797849,-0.463958024,0.890890487,0.26057824,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,0.030739705,0.305876054,0.456037373,0.427296459,-1.331265576,0.727482926,1.463120225,1.52695081,-0.346589106,0.113889049,0
-0.255629953,-0.374851475,-0.437565781,0.95384761,0.824985596,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,-1.318529236,0.305876054,0.456037373,0.427296459,-1.331265576,0.727482926,1.386378758,-0.8743066,-0.752885534,1.262706646,0
-0.048025457,-0.3309051,-0.433162782,1.005504737,0.418035695,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,0.030739705,0.305876054,0.456037373,0.427296459,-1.331265576,0.727482926,1.386378758,-0.758116726,-0.143440892,1.227893992,0
-0.495173603,-0.391753927,-0.441943031,0.911876195,0.028827479,-0.455107312,0.983357015,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,0.030739705,0.305876054,0.456037373,0.427296459,-1.331265576,0.662982098,1.386378758,-0.796846684,-0.184070535,-0.338675459,0
-0.187759252,-0.354568533,-0.435351407,0.844076216,0.874884085,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,-1.318529236,0.305876054,0.456037373,0.427296459,-1.331265576,0.662982098,1.386378758,-0.8743066,0.587892677,-0.756427312,0
-0.155820099,-0.368090494,-0.435351407,0.890890487,0.124189036,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,1.380008646,0.305876054,0.456037373,0.442848977,-1.331265576,0.662982098,1.316613791,-0.254627269,0.466003749,-0.686802003,0
-0.319508259,-0.388373436,-0.44634603,0.805333371,0.404729432,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,0.030739705,0.305876054,0.456037373,0.442848977,-1.331265576,0.598481266,1.316613791,-0.293357227,-1.118552319,0.462015594,0
-0.231675587,-0.405275888,-0.450749028,0.774661952,0.230639147,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,1.380008646,0.305876054,0.456037373,0.442848977,-1.389084357,0.598481266,1.316613791,-0.138437394,-0.99666339,0.636078866,0
-0.271599529,-0.374851475,-0.441943031,0.716547684,-0.181855031,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,0.030739705,0.305876054,0.456037373,0.442848977,-1.331265576,0.598481266,1.316613791,1.333301019,-0.99666339,0.496828248,0
0.139617069,-0.273436764,-0.391347171,0.774661952,1.509149327,-0.455107312,0.983357015,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,0.030739705,-1.522076219,0.469321069,0.442848977,-1.389084357,0.598481266,1.316613791,0.21013223,-0.468478034,1.401957264,0
-0.343462625,-0.3309051,-0.415550788,1.020033304,1.433747165,-0.474307968,-1.773743353,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,-1.318529236,0.305876054,0.469321069,0.442848977,-1.389084357,0.598481266,1.316613791,-0.796846684,0.953559462,-0.826052621,0
-0.535097544,-0.570919917,-0.505773635,1.249261805,0.404729432,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,1.380008646,0.305876054,0.469321069,0.442848977,-1.389084357,0.598481266,1.316613791,-0.913036559,-0.793515177,1.262706646,0
-0.854489078,-0.797412771,-0.584976111,1.162090403,-0.239515508,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,-1.318529236,0.305876054,0.485556697,0.442848977,-1.389084357,0.598481266,1.316613791,-0.758116726,-0.062181607,-0.89567793,0
-0.870458654,-0.959676309,-0.633383346,1.095904709,-0.306046826,-0.461507531,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,0.030739705,0.305876054,0.469321069,0.442848977,-1.389084357,0.598481266,1.316613791,-0.215897311,0.303485178,1.541207882,0
-0.159812493,-0.936012877,-0.631168972,0.937704759,-0.110888291,-0.467907749,-0.789064651,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,0.030739705,-1.522076219,0.485556697,0.460129552,-1.459751756,0.598481266,1.316613791,1.410760935,-1.077922676,-0.129799532,0
-0.219698405,-0.804173752,-0.598185106,0.695561977,0.536683214,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,2.729277588,0.305876054,0.485556697,0.442848977,-1.459751756,0.527530353,1.316613791,-0.951766517,-0.427848392,1.436769919,0
-0.299546288,-0.739944435,-0.571767116,0.905419054,1.600075462,-0.474307968,-1.576807616,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,1.380008646,0.305876054,0.485556697,0.442848977,-1.459751756,0.527530353,1.253825318,0.248862188,0.91292982,-0.234237495,0
-0.2915615,-0.672334627,-0.55418087,1.297690361,1.718722981,-0.461507531,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,0.030739705,0.305876054,0.485556697,0.460129552,-1.459751756,0.527530353,1.253825318,-0.680656809,-2.256182316,1.193081337,0
-0.327493047,-0.645290705,-0.55418087,1.491404586,1.47033939,-0.461507531,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,0.030739705,0.305876054,0.469321069,0.460129552,-1.389084357,0.463029525,1.253825318,-0.487007018,-0.387218749,1.158268683,0
-0.351447412,-0.645290705,-0.545374873,1.446204601,1.139900507,-0.467907749,-0.592128909,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,0.030739705,0.305876054,0.469321069,0.460129552,-1.389084357,0.463029525,1.253825318,-0.44827706,-0.671626248,-0.26905015,0
-0.028063485,-0.543875993,-0.516768257,1.462347452,1.239697485,-0.461507531,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,1.380008646,0.305876054,0.469321069,0.442848977,-1.331265576,0.463029525,1.253825318,-0.099707436,-0.184070535,1.36714461,0
0.043799609,-0.439080792,-0.47276402,1.413918896,0.619847363,-0.461507531,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,0.030739705,0.305876054,0.485556697,0.460129552,-1.331265576,0.463029525,1.253825318,-0.177167352,1.197337319,1.436769919,0
-0.12787334,-0.317383139,-0.430948409,1.263790372,1.005729013,-0.461507531,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,0.030739705,0.305876054,0.485556697,0.460129552,-1.331265576,0.463029525,1.253825318,1.217111144,0.547263035,1.436769919,0
0.027830033,-0.337666081,-0.424356785,1.360647484,1.359453858,-0.474307968,-1.576807616,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,1.380008646,0.305876054,0.485556697,0.460129552,-1.331265576,0.404978778,1.253825318,1.294571061,0.425374106,0.253139667,0
-0.155820099,-0.439080792,-0.463958024,1.475261735,1.73092039,-0.461507531,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,0.030739705,0.305876054,0.498840393,0.442848977,-1.331265576,0.404978778,1.184060346,1.178381186,0.384744464,-0.512738731,0
-0.135858128,-0.493168637,-0.490350266,1.78359021,2.268715218,-0.461507531,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,0.030739705,0.305876054,0.485556697,0.460129552,-1.331265576,0.404978778,1.184060346,1.294571061,0.425374106,0.287952321,0
-0.191751646,-0.486407657,-0.488161641,2.020890136,1.985957113,-0.461507531,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,1.380008646,0.305876054,0.469321069,0.460129552,-1.260598177,0.404978778,1.114295378,-0.680656809,-1.077922676,-0.094986878,0
-0.155820099,-0.499929618,-0.496967638,2.099990111,0.913694022,-0.461507531,0.392549793,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,0.030739705,0.305876054,0.485556697,0.460129552,-1.260598177,0.404978778,1.114295378,-0.719386768,-0.99666339,0.392390285,0
-0.383386566,-0.530354032,-0.505773635,1.882061608,0.639806758,-0.461507531,0.392549793,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,0.030739705,2.133828328,0.469321069,0.460129552,-1.196355089,0.404978778,1.114295378,-0.641926851,-0.793515177,1.36714461,0
-0.495173603,-0.493168637,-0.494753265,1.638304541,0.566622307,-0.461507531,0.392549793,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,-1.318529236,-1.522076219,0.469321069,0.479138185,-1.196355089,0.404978778,1.114295378,-0.913036559,-0.062181607,1.262706646,0
-0.255629953,-0.543875993,-0.50796226,1.625390259,1.398263795,-0.467907749,-0.592128909,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,0.030739705,0.305876054,0.485556697,0.460129552,-1.196355089,0.404978778,1.114295378,-1.145416308,-0.062181607,0.462015594,0
-0.375401778,-0.625007762,-0.532165877,1.568890276,0.308259018,-0.461507531,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,0.030739705,0.305876054,0.485556697,0.460129552,-1.138536308,0.404978778,1.114295378,-0.8743066,-0.10281125,-0.756427312,0
-0.351447412,-0.70275904,-0.55855812,1.360647484,0.918129442,-0.467907749,-0.592128909,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,-1.318529236,0.305876054,0.485556697,0.460129552,-1.138536308,0.34047795,1.037553912,-0.796846684,-0.184070535,-0.826052621,0
-0.391371354,-0.79065179,-0.589379109,1.488176016,1.460359692,-0.467907749,-0.592128909,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,-1.318529236,-1.522076219,0.485556697,0.460129552,-1.138536308,0.34047795,1.037553912,-1.067956392,-0.184070535,-0.791239967,0
-0.48319642,-0.885305521,-0.613582727,1.811033058,1.971541994,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,1.380008646,0.305876054,0.485556697,0.460129552,-1.074293216,0.34047795,1.037553912,-0.641926851,-0.346589106,-0.443113422,0
-0.778633588,-0.949534838,-0.628980348,1.885290179,1.000184737,-0.467907749,-0.592128909,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,0.030739705,0.305876054,0.469321069,0.460129552,-1.074293216,0.275977118,1.037553912,-0.796846684,1.156707676,-1.069741203,0
-0.219698405,-0.858261598,-0.613582727,1.74646165,1.653300518,-0.461507531,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,0.030739705,2.133828328,0.485556697,0.479138185,-1.003625817,0.275977118,0.967788944,-0.215897311,-0.752885534,1.506395228,0
-0.379394171,-0.810934733,-0.598185106,1.899818745,1.727593824,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,2.729277588,0.305876054,0.469321069,0.460129552,-1.003625817,0.275977118,0.967788944,0.984731395,-0.265329821,-0.094986878,0
-0.263614741,-0.814315223,-0.602562357,2.08707583,2.265388653,-0.461507531,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,-1.318529236,0.305876054,0.485556697,0.460129552,-0.939382729,0.275977118,0.967788944,-0.951766517,1.441115176,-0.234237495,0
-0.199736434,-0.797412771,-0.589379109,2.235590069,1.841805922,-0.461507531,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,0.030739705,0.305876054,0.485556697,0.460129552,-0.875139641,0.275977118,0.967788944,-0.641926851,-1.118552319,1.088643374,0
-0.24365277,-0.810934733,-0.595970733,2.296932907,1.495843062,-0.461507531,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,0.030739705,0.305876054,0.485556697,0.460129552,-0.875139641,0.275977118,0.967788944,-0.254627269,-0.224700178,-0.89567793,0
-0.443272478,-0.885305521,-0.613582727,2.348590034,2.406213278,-0.467907749,-0.592128909,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,-1.318529236,0.305876054,0.485556697,0.460129552,-0.817320859,0.205026205,0.967788944,1.410760935,1.319226247,-0.477926077,0
-0.379394171,-0.898827483,-0.620174351,2.655304224,2.672338553,-0.461507531,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,-1.318529236,0.305876054,0.469321069,0.460129552,-0.817320859,0.205026205,0.905000471,-0.913036559,-0.793515177,-1.765994292,0
