-0.143842916,-0.178783033,-0.34515431,-0.271394865,-0.051010103,-0.480708187,-2.561486318,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,0.030739705,0.305876054,0.425042084,0.442848977,-0.174889962,2.017499517,-0.211239037,0.558701854,-0.54973732,-1.000115894,0
-0.163804887,-0.865022579,-0.613582727,2.747318481,2.260953231,-0.461507531,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,0.030739705,0.305876054,0.485556697,0.460129552,-0.753077767,0.205026205,0.905000471,-0.603196893,-0.468478034,0.984205411,0
-0.351447412,-0.858261598,-0.60477673,2.920046999,2.728890175,-0.467907749,-0.592128909,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,-1.318529236,0.305876054,0.485556697,0.460129552,-0.682410372,0.140525377,0.905000471,-0.332087185,-3.231293743,1.471582573,0
-0.219698405,-0.763607868,-0.589379109,2.986232694,1.545741552,-0.461507531,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,0.030739705,-1.522076219,0.485556697,0.460129552,-0.682410372,0.140525377,0.905000471,2.069170225,-0.224700178,0.253139667,0
-0.303538683,-0.777129829,-0.584976111,3.039504105,2.667903133,-0.474307968,-1.576807616,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,0.030739705,0.305876054,0.485556697,0.460129552,-0.61816728,0.140525377,0.905000471,-0.332087185,1.197337319,-0.617176695,0
-0.111903762,-0.763607868,-0.591567734,3.031432679,1.83515279,-0.487108406,-3.349229283,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,-1.318529236,0.305876054,0.485556697,0.479138185,-0.553924192,0.140525377,0.905000471,0.403782021,-0.874774462,-1.417867747,0
-0.519127968,-0.733183454,-0.584976111,2.687589929,0.777304818,-0.499908844,-4.333907984,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,0.030739705,0.305876054,0.498840393,0.479138185,-0.553924192,0.140525377,0.905000471,-0.719386768,-0.387218749,0.427202939,0
-0.271599529,-0.652051686,-0.545374873,2.246890066,0.011085794,-0.525457684,-6.697136873,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,0.030739705,0.305876054,0.513600054,0.479138185,-0.496105411,0.140525377,0.835235504,-0.293357227,-1.118552319,-1.765994292,0
-0.247645165,-0.608105311,-0.534354502,1.854618759,0.543336346,-0.525457684,-5.121650949,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,0.030739705,0.305876054,0.498840393,0.479138185,-0.496105411,0.140525377,0.835235504,1.294571061,-0.265329821,0.322764976,0
-0.455249661,-0.672334627,-0.55855812,1.856233045,2.089080657,-0.538258122,-1.773743353,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,0.030739705,-1.522076219,0.513600054,0.479138185,-0.431862323,0.08247463,0.835235504,0.21013223,-1.037293033,0.775329484,0
-0.543082332,-0.763607868,-0.595970733,1.983761577,1.274071999,-0.544658341,-2.364550575,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,-1.318529236,0.305876054,0.513600054,0.479138185,-0.361194924,0.08247463,0.765470531,-0.835576642,-0.021551964,-0.686802003,0
-0.551067121,-0.78389081,-0.60477673,1.893361604,0.195155777,-0.563858996,-4.333907984,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,1.380008646,0.305876054,0.513600054,0.479138185,-0.361194924,0.08247463,0.765470531,1.565680768,1.400485533,-0.651989349,0
-0.55905191,-0.78389081,-0.589379109,1.147561836,-2.252087907,-0.563858996,-3.15229354,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,-1.318529236,0.305876054,0.513600054,0.479138185,-0.361194924,0.08247463,0.765470531,-0.293357227,-0.387218749,1.36714461,0
-0.447264872,-0.726422474,-0.569578491,0.469562047,-1.850682283,-0.563858996,-2.364550575,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,-1.318529236,0.305876054,0.513600054,0.479138185,-0.232708744,0.08247463,0.765470531,-0.641926851,-0.224700178,-0.164612187,0
0.003875668,-0.570919917,-0.521171256,-0.113194914,-1.381636483,-0.570259215,-2.561486318,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,-1.318529236,0.305876054,0.513600054,0.479138185,-0.232708744,0.08247463,0.765470531,-0.951766517,-0.265329821,-0.512738731,0
-0.087949398,-0.412036868,-0.47276402,-0.273009151,0.466825329,-0.570259215,-1.970679096,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,0.030739705,-1.522076219,0.513600054,0.479138185,-0.232708744,0.017973802,0.765470531,-0.177167352,-0.346589106,-0.303862804,0
-0.195744041,-0.418797849,-0.4573664,-0.313366281,0.851598124,-0.563858996,-0.789064651,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,1.380008646,0.305876054,0.513600054,0.479138185,-0.174889962,0.017973802,0.765470531,-0.138437394,-1.118552319,1.297519301,0
-0.539089938,-0.587822368,-0.52335988,-0.450580524,-1.15986542,-0.570259215,-1.379871874,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,0.030739705,0.305876054,0.529835682,0.479138185,-0.110646874,0.017973802,0.688729065,1.52695081,-0.346589106,0.148701704,0
-0.355439807,-0.68923708,-0.556369495,-0.71855187,-1.369439075,-0.563858996,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,-1.318529236,0.305876054,0.513600054,0.479138185,-0.039979475,0.017973802,0.688729065,-0.293357227,1.319226247,-1.20899182,0
-0.50315839,-0.68923708,-0.55855812,-1.104366035,-1.484760028,-0.576659434,-1.970679096,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,0.030739705,0.305876054,0.498840393,0.479138185,-0.039979475,-0.04652703,0.688729065,0.713621687,-0.793515177,-0.791239967,0
-0.758671617,-0.733183454,-0.571767116,-1.357808813,-1.238594147,-0.563858996,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,-1.318529236,0.305876054,0.513600054,0.479138185,0.024263617,-0.04652703,0.688729065,-0.796846684,-1.077922676,0.705704175,0
-0.515135573,-0.760227377,-0.584976111,-1.33520882,-1.449276658,-0.563858996,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,0.030739705,0.305876054,0.513600054,0.479138185,0.088506705,-0.04652703,0.618964097,-0.332087185,0.994189105,1.401957264,0
-0.211713617,-0.69599806,-0.562961119,-1.580580173,-1.905016193,-0.576659434,-1.576807616,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,-1.318529236,0.305876054,0.513600054,0.479138185,0.088506705,-0.04652703,0.618964097,1.372030977,-0.54973732,-0.164612187,0
-0.535097544,-0.70275904,-0.562961119,-1.779137253,-1.534658517,-0.563858996,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,0.030739705,0.305876054,0.513600054,0.479138185,0.146325486,-0.04652703,0.618964097,0.055212397,-0.305959463,1.401957264,0
-0.594983456,-0.69599806,-0.565175492,-1.640308725,-0.431347477,-0.563858996,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,1.380008646,0.305876054,0.513600054,0.479138185,0.146325486,-0.04652703,0.618964097,0.403782021,1.441115176,-0.303862804,0
-0.423310508,-0.682476099,-0.551966497,-1.582194458,-0.64868312,-0.570259215,-0.395193172,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,-1.318529236,0.305876054,0.529835682,0.479138185,0.210568574,-0.117477943,0.618964097,-0.835576642,0.384744464,1.262706646,0
-0.411333325,-0.587822368,-0.529977252,-1.406237369,-0.03770384,-0.563858996,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,-1.318529236,0.305876054,0.529835682,0.494690703,0.281235973,-0.117477943,0.618964097,-0.758116726,-0.99666339,0.740516829,0
-0.411333325,-0.486407657,-0.488161641,-1.327137394,-1.872859389,-0.570259215,-0.395193172,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,1.380008646,-1.522076219,0.529835682,0.494690703,0.345479065,-0.117477943,0.556175624,-0.8743066,-1.118552319,-0.791239967,0
-0.119888551,-0.381612455,-0.441943031,-1.406237369,-1.034564769,-0.570259215,-0.592128909,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,-1.318529236,0.305876054,0.529835682,0.479138185,0.409722153,-0.181978771,0.556175624,-0.215897311,-1.037293033,-1.20899182,0
-0.275591924,-0.439080792,-0.466146648,-1.462737352,-0.735173834,-0.563858996,0.392549793,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,0.030739705,-1.522076219,0.529835682,0.479138185,0.409722153,-0.181978771,0.556175624,-0.409547102,-0.54973732,-0.234237495,0
-0.698785705,-0.486407657,-0.490350266,-1.475651633,-1.169845118,-0.563858996,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,-1.318529236,0.305876054,0.529835682,0.494690703,0.409722153,-0.181978771,0.556175624,-1.726365682,1.156707676,-0.826052621,0
-0.2915615,-0.499929618,-0.496967638,-1.340051676,-0.102017448,-0.563858996,0.392549793,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,1.380008646,0.305876054,0.529835682,0.494690703,0.467540935,-0.181978771,0.556175624,0.016482439,-0.630996606,-0.721614658,0
-0.251637559,-0.432319811,-0.468361021,-1.302923116,-1.40381359,-0.563858996,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,-1.318529236,0.305876054,0.529835682,0.494690703,0.531784023,-0.181978771,0.556175624,-0.641926851,1.441115176,-2.044495527,0
-0.359432201,-0.412036868,-0.461769399,-1.477265919,-1.489195449,-0.563858996,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,0.030739705,0.305876054,0.529835682,0.479138185,0.602451422,-0.181978771,0.556175624,1.410760935,-1.362330175,-0.930490585,0
-0.351447412,-0.344427061,-0.437565781,-1.722637271,-1.521352253,-0.563858996,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,1.380008646,0.305876054,0.529835682,0.479138185,0.666694514,-0.181978771,0.486410657,-1.687635723,1.400485533,1.123456028,0
-0.399356143,-0.391753927,-0.439754406,-1.809808673,-1.486977739,-0.563858996,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,0.030739705,-1.522076219,0.529835682,0.479138185,0.666694514,-0.240029518,0.486410657,-0.370817143,-0.265329821,-0.477926077,0
-0.427302902,-0.391753927,-0.450749028,-1.838865807,-1.82517861,-0.563858996,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,-1.318529236,0.305876054,0.543119378,0.479138185,0.730937602,-0.240029518,0.486410657,-0.990496475,-2.296811959,0.183514358,0
-0.299546288,-0.462744224,-0.470549647,-2.098765726,-1.814090057,-0.563858996,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,0.030739705,0.305876054,0.529835682,0.479138185,0.788756383,-0.240029518,0.416645685,-0.758116726,-0.184070535,-1.313429784,0
-0.666846552,-0.51345158,-0.488161641,-2.037422888,-1.187586803,-0.563858996,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,0.030739705,0.305876054,0.529835682,0.494690703,0.788756383,-0.240029518,0.416645685,1.604410726,0.547263035,0.218327012,0
-0.662854157,-0.526973542,-0.496967638,-2.069708592,-1.249682701,-0.563858996,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,0.030739705,0.305876054,0.529835682,0.494690703,0.852999471,-0.240029518,0.416645685,-0.835576642,-0.305959463,1.05383072,0
-0.303538683,-0.483027167,-0.479355644,-2.074551448,-1.331737994,-0.563858996,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,0.030739705,0.305876054,0.529835682,0.479138185,0.92366687,-0.240029518,0.416645685,0.558701854,-0.224700178,-0.791239967,0
-0.287569106,-0.483027167,-0.481570017,-2.24243711,-2.636860702,-0.570259215,-0.789064651,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,0.030739705,0.305876054,0.513600054,0.494690703,0.92366687,-0.240029518,0.416645685,0.21013223,-0.630996606,0.148701704,0
-0.606960639,-0.442461283,-0.488161641,-2.654079839,-3.581605431,-0.563858996,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,-1.318529236,0.305876054,0.529835682,0.513699336,0.987909958,-0.240029518,0.416645685,-0.44827706,0.831670534,1.262706646,0
-0.379394171,-0.42555883,-0.470549647,-3.107693983,-2.758834786,-0.563858996,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,-1.318529236,0.305876054,0.529835682,0.494690703,1.05215305,-0.304530346,0.339904218,-0.487007018,-0.143440892,0.636078866,0
-0.539089938,-0.368090494,-0.448560403,-3.120608265,-1.730925908,-0.563858996,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,0.030739705,0.305876054,0.529835682,0.494690703,1.05215305,-0.304530346,0.339904218,-0.487007018,-0.021551964,-1.557118365,0
-0.355439807,-0.354568533,-0.44634603,-3.215851093,-2.183338877,-0.570259215,-0.789064651,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,-1.318529236,0.305876054,0.529835682,0.513699336,1.109971832,-0.369031178,0.339904218,-0.332087185,1.278596604,-0.373488113,0
-0.543082332,-0.391753927,-0.470549647,-3.169036822,-2.268720737,-0.557458777,0.786421272,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,-1.318529236,0.305876054,0.529835682,0.494690703,1.109971832,-0.369031178,0.339904218,0.093942355,1.156707676,-0.164612187,0
-0.523120362,-0.462744224,-0.494753265,-3.120608265,-1.284057216,-0.525457684,4.922071828,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,0.030739705,2.133828328,0.529835682,0.479138185,1.109971832,-0.369031178,0.339904218,0.713621687,0.994189105,-0.860865276,0
-0.235667982,-0.51345158,-0.518956881,-2.650851268,-0.424694345,-0.499908844,7.285300716,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,0.030739705,0.305876054,0.529835682,0.479138185,1.244882319,-0.369031178,0.270139251,-0.370817143,0.425374106,-1.835619601,0
-0.583006274,-0.587822368,-0.525574255,-2.16817999,0.319347572,-0.487108406,7.088364979,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,0.030739705,-1.522076219,0.529835682,0.479138185,1.244882319,-0.369031178,0.270139251,-0.215897311,-0.874774462,0.914580102,0
-0.407340931,-0.621627272,-0.545374873,-1.596723025,0.624282784,-0.487108406,5.315943313,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,1.380008646,0.305876054,0.529835682,0.479138185,1.244882319,-0.369031178,0.270139251,1.875520434,-1.159181961,-0.477926077,0
-0.303538683,-0.621627272,-0.538757501,-1.093066039,0.428015393,-0.487108406,3.937393126,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,1.380008646,-1.522076219,0.529835682,0.479138185,1.309125407,-0.369031178,0.270139251,-1.958745431,-0.99666339,1.158268683,0
-0.191751646,-0.564158936,-0.532165877,-0.8024947,1.055627502,-0.480708187,4.331264605,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,0.030739705,-1.522076219,0.529835682,0.460129552,1.309125407,-0.369031178,0.270139251,0.016482439,-1.077922676,-0.129799532,0
-0.475211631,-0.581061387,-0.529977252,-0.440894813,-0.201814426,-0.487108406,2.361907202,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,0.030739705,0.305876054,0.513600054,0.460129552,1.373368499,-0.439982091,0.270139251,0.248862188,-1.890515531,-1.591931019,0
-0.271599529,-0.608105311,-0.534354502,-0.242337731,0.839400715,-0.487108406,1.77109998,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,-1.318529236,-1.522076219,0.513600054,0.460129552,1.373368499,-0.439982091,0.207350778,-0.525736976,-0.509107677,-0.338675459,0
-0.467226844,-0.716281002,-0.562961119,0.012719332,1.323970488,-0.480708187,2.164971459,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,0.030739705,0.305876054,0.529835682,0.460129552,1.373368499,-0.439982091,0.207350778,1.875520434,1.35985589,-0.060174223,0
-0.519127968,-0.810934733,-0.589379109,0.03370504,0.267231372,-0.480708187,1.77109998,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,-1.318529236,0.305876054,0.529835682,0.460129552,1.437611587,-0.504482918,0.207350778,-0.835576642,-1.118552319,-0.756427312,0
-0.614945428,-0.871783559,-0.606965355,0.106347874,0.108665062,-0.487108406,0.589485535,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,1.380008646,2.133828328,0.529835682,0.460129552,1.437611587,-0.504482918,0.207350778,-1.881285515,0.18159625,1.297519301,0
-0.411333325,-0.898827483,-0.617985726,0.217733554,0.719644341,-0.487108406,0.392549793,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,-1.318529236,0.305876054,0.529835682,0.442848977,1.437611587,-0.504482918,0.207350778,-0.370817143,-0.712255891,-0.651989349,0
-0.43528769,-0.908968954,-0.622388724,0.390462071,1.092219728,-0.487108406,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,1.380008646,0.305876054,0.529835682,0.442848977,1.437611587,-0.504482918,0.207350778,-0.177167352,-1.077922676,-0.791239967,0
-0.714755281,-1.044188568,-0.666392961,0.440504913,-0.368142724,-0.487108406,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,-1.318529236,0.305876054,0.529835682,0.442848977,1.495430368,-0.504482918,0.13758581,-0.254627269,1.847411603,-1.452680402,0
-0.802587953,-1.030666607,-0.760658327,0.312976381,-0.298284839,-0.487108406,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,0.030739705,0.305876054,0.529835682,0.442848977,1.495430368,-0.504482918,0.13758581,-0.215897311,-0.387218749,-1.139366511,0
-0.650876974,-0.996861703,-0.738669082,0.146705005,-0.9469652,-0.487108406,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,1.380008646,0.305876054,0.529835682,0.442848977,1.566097767,-0.562533666,0.13758581,-0.564466935,-0.10281125,1.262706646,0
-0.798595558,-1.003622684,-0.729863085,0.096662163,0.669745852,-0.480708187,0.983357015,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,0.030739705,0.305876054,0.529835682,0.427296459,1.566097767,-0.562533666,0.13758581,1.255841102,-0.346589106,-0.164612187,0
-0.567036697,-1.030666607,-0.743072081,0.403376353,1.923861215,-0.480708187,0.983357015,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,0.030739705,0.305876054,0.529835682,0.427296459,1.566097767,-0.562533666,0.067820838,0.132672314,1.35985589,1.506395228,0
-0.658861763,-1.003622684,-0.729863085,0.713319115,0.89040806,-0.487108406,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,-1.318529236,0.305876054,0.529835682,0.442848977,1.566097767,-0.562533666,0.067820838,-0.758116726,-1.199811604,-0.860865276,0
-0.57901388,-0.936012877,-0.639974969,0.737533392,1.078913464,-0.487108406,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,-1.318529236,3.9617806,0.543119378,0.442848977,1.566097767,-0.562533666,0.067820838,-0.835576642,-0.346589106,-0.060174223,0
-0.515135573,-1.054330039,-0.672984584,0.90380477,0.899278903,-0.487108406,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,-1.318529236,0.305876054,0.529835682,0.442848977,1.566097767,-0.562533666,0.067820838,-0.177167352,-0.630996606,0.079076395,0
-0.46323445,-1.003622684,-0.664178587,0.966761893,1.11994111,-0.487108406,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,0.030739705,-1.522076219,0.529835682,0.442848977,1.566097767,-0.562533666,0.067820838,1.681870643,-0.346589106,-0.686802003,0
-0.67483134,-1.023905626,-0.65537259,0.94739047,0.76732512,-0.487108406,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,1.380008646,0.305876054,0.529835682,0.460129552,1.566097767,-0.562533666,0.067820838,-0.022247519,-0.834144819,-0.025361569,0
-0.834527106,-1.003622684,-0.716654089,0.574490586,-1.621149232,-0.480708187,0.786421272,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,0.030739705,-1.522076219,0.529835682,0.442848977,1.566097767,-0.562533666,0.067820838,-0.215897311,-0.752885534,0.740516829,0
-0.586998669,-0.973198271,-0.664178587,0.083747882,-1.203110777,-0.480708187,0.786421272,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,-1.318529236,-1.522076219,0.543119378,0.460129552,1.623916548,-0.562533666,-0.008920629,0.132672314,1.400485533,1.471582573,0
-0.610953033,-0.996861703,-0.642189343,0.164462142,0.54000978,-0.487108406,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,-1.318529236,0.305876054,0.529835682,0.460129552,1.623916548,-0.627034493,-0.008920629,-0.8743066,-0.956033748,0.113889049,0
-0.714755281,-0.936012877,-0.635571971,0.164462142,-0.415823503,-0.487108406,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,0.030739705,0.305876054,0.529835682,0.460129552,1.623916548,-0.627034493,-0.008920629,1.062191311,1.522374461,0.253139667,0
-0.598975851,-0.952915329,-0.635571971,-0.127723481,-1.859553125,-0.487108406,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,-1.318529236,0.305876054,0.529835682,0.460129552,1.623916548,-0.627034493,-0.008920629,-0.8743066,-0.956033748,-0.791239967,0
-0.802587953,-1.023905626,-0.648780966,-0.447351953,-1.400487024,-0.487108406,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,0.030739705,0.305876054,0.529835682,0.460129552,1.623916548,-0.627034493,-0.078685596,0.248862188,-0.305959463,1.193081337,0
-0.954298931,-1.044188568,-0.716654089,-0.46188052,-0.159677925,-0.487108406,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,-1.318529236,0.305876054,0.543119378,0.460129552,1.623916548,-0.691535326,-0.078685596,-0.758116726,1.116078033,-0.26905015,0
-0.726732464,-0.973198271,-0.705659468,-0.260094869,-0.215120691,-0.493508625,-0.986000394,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.239191729,-1.318529236,2.133828328,0.529835682,0.460129552,1.694583947,-0.691535326,-0.078685596,-0.138437394,-0.712255891,0.879767447,0
-0.750686829,-0.973198271,-0.635571971,-0.350494841,-1.097769523,-0.487108406,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,1.380008646,2.133828328,0.529835682,0.460129552,1.694583947,-0.691535326,-0.078685596,-1.493985932,-0.143440892,-0.826052621,0
-0.766656406,-0.952915329,-0.633383346,-0.602323334,-0.943638634,-0.487108406,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,0.030739705,0.305876054,0.529835682,0.460129552,1.694583947,-0.691535326,-0.078685596,-0.719386768,1.319226247,-0.58236404,0
-0.738709646,-0.949534838,-0.631168972,-0.758909,-1.205328489,-0.487108406,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,-1.318529236,0.305876054,0.529835682,0.460129552,1.694583947,-0.691535326,-0.078685596,-0.603196893,-1.199811604,1.401957264,0
-0.842511895,-0.949534838,-0.633383346,-0.818637553,-1.444841237,-0.487108406,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,0.030739705,0.305876054,0.529835682,0.460129552,1.694583947,-0.691535326,-0.078685596,-0.254627269,-0.346589106,-0.930490585,0
-0.746694435,-0.892066502,-0.615771352,-0.930023232,-0.745153532,-0.487108406,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,1.380008646,-1.522076219,0.529835682,0.460129552,1.694583947,-0.691535326,-0.141474069,1.836790476,1.237966962,-0.26905015,0
-0.590991062,-0.952915329,-0.628980348,-1.10598032,-1.536876228,-0.487108406,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,-1.318529236,-1.522076219,0.543119378,0.460129552,1.694583947,-0.691535326,-0.141474069,0.558701854,-1.037293033,-0.686802003,0
-0.694793311,-0.993481213,-0.635571971,-1.173780299,-0.252821771,-0.487108406,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,0.030739705,0.305876054,0.529835682,0.460129552,1.694583947,-0.691535326,-0.141474069,-0.680656809,1.603633747,-0.547551386,0
-0.902397807,-1.067852001,-0.718868463,-1.018808919,-1.482542317,-0.480708187,0.589485535,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,-1.318529236,0.305876054,0.529835682,0.460129552,1.694583947,-0.691535326,-0.141474069,-1.648905765,-0.224700178,1.436769919,0
-0.602968245,-0.996861703,-0.760658327,-1.485337345,-1.930519865,-0.480708187,0.589485535,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,0.030739705,0.305876054,0.529835682,0.460129552,1.694583947,-0.691535326,-0.141474069,-0.215897311,0.506633392,1.297519301,0
-0.594983456,-0.942773858,-0.672984584,-1.759765831,-1.070048139,-0.487108406,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,0.030739705,-1.522076219,0.529835682,0.460129552,1.694583947,-0.691535326,-0.141474069,-0.525736976,-0.224700178,-1.243804475,0
-0.910382596,-1.017144645,-0.657586964,-1.964780053,-1.694333683,-0.487108406,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,-2.667798178,0.305876054,0.529835682,0.460129552,1.694583947,-0.762486234,-0.141474069,1.410760935,1.237966962,-0.791239967,0
-0.74270204,-0.993481213,-0.672984584,-1.727480127,0.415817984,-0.487108406,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,1.380008646,0.305876054,0.529835682,0.479138185,1.694583947,-0.762486234,-0.211239037,-0.719386768,0.425374106,-0.060174223,0
-0.778633588,-0.973198271,-0.65537259,-1.532151616,-1.786368674,-0.480708187,0.589485535,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,-1.318529236,-1.522076219,0.529835682,0.479138185,1.694583947,-0.762486234,-0.211239037,0.403782021,-0.834144819,1.227893992,0
-0.563044303,-1.017144645,-0.659775589,-1.656451578,-1.628911219,-0.487108406,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,1.380008646,-1.522076219,0.543119378,0.460129552,1.694583947,-0.762486234,-0.211239037,-0.603196893,-0.712255891,-0.651989349,0
-0.710762887,-0.979959251,-0.639974969,-1.661294433,-0.675295647,-0.487108406,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,1.380008646,0.305876054,0.543119378,0.479138185,1.694583947,-0.826987066,-0.211239037,1.023461353,-2.256182316,0.218327012,0
-0.571029092,-0.949534838,-0.631168972,-1.417537367,-0.801705153,-0.474307968,1.574164237,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,2.729277588,0.305876054,0.529835682,0.460129552,1.694583947,-0.826987066,-0.281004009,1.681870643,-0.265329821,1.297519301,0
-0.567036697,-0.898827483,-0.622388724,-1.388480233,-1.309560888,-0.487108406,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,1.380008646,0.305876054,0.543119378,0.460129552,1.694583947,-0.826987066,-0.281004009,-0.951766517,-0.224700178,-0.234237495,0
-0.690800916,-0.915729934,-0.624577349,-1.609637306,-2.458334996,-0.487108406,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,0.030739705,0.305876054,0.529835682,0.460129552,1.694583947,-0.826987066,-0.281004009,-0.835576642,-0.062181607,-0.721614658,0
-0.55905191,-0.949534838,-0.628980348,-1.956708627,-0.736282689,-0.480708187,0.589485535,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,0.030739705,0.305876054,0.529835682,0.479138185,1.694583947,-0.826987066,-0.281004009,-0.951766517,0.709781606,-0.756427312,0
-0.678823735,-0.952915329,-0.631168972,-1.606408736,0.162998972,-0.487108406,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,-1.318529236,0.305876054,0.559355006,0.460129552,1.694583947,-0.826987066,-0.281004009,-1.029226433,0.831670534,-0.199424841,0
-0.654869369,-0.96643729,-0.633383346,-1.55798018,-0.868236472,-0.480708187,0.589485535,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,0.030739705,0.305876054,0.559355006,0.479138185,1.694583947,-0.826987066,-0.281004009,-0.835576642,0.953559462,-0.860865276,0
-0.379394171,-0.942773858,-0.631168972,-1.338437391,0.426906537,-0.493508625,-1.182936131,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,-1.318529236,0.305876054,0.559355006,0.460129552,1.694583947,-0.826987066,-0.281004009,-1.029226433,0.791040891,-2.148933491,0
-0.778633588,-1.010383665,-0.646566593,-1.126966028,-0.652009685,-0.487108406,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,0.030739705,-1.522076219,0.559355006,0.479138185,1.694583947,-0.885037813,-0.281004009,-0.719386768,0.506633392,-0.547551386,0
-0.770648799,-1.023905626,-0.710062467,-1.018808919,-0.61319975,-0.487108406,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,-1.318529236,-1.522076219,0.559355006,0.479138185,1.694583947,-0.885037813,-0.357745475,-0.719386768,-1.077922676,1.262706646,0
-0.634907398,-1.044188568,-0.72767446,-1.086608898,-1.612278389,-0.474307968,1.377228495,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,1.380008646,-1.522076219,0.559355006,0.479138185,1.694583947,-0.885037813,-0.357745475,-0.525736976,-1.159181961,1.332331955,0
-0.622930215,-1.023905626,-0.73205171,-1.341665961,-2.133440388,-0.487108406,-0.395193172,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,0.030739705,0.305876054,0.559355006,0.479138185,1.694583947,-0.885037813,-0.427510443,-0.796846684,-0.712255891,-0.338675459,0
-0.682816128,-0.979959251,-0.664178587,-1.590265884,-1.0511976,-0.487108406,-0.395193172,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.239191729,0.030739705,0.305876054,0.559355006,0.479138185,1.694583947,-0.885037813,-0.427510443,-0.758116726,-0.143440892,-0.721614658,0
-0.74270204,-0.959676309,-0.635571971,-1.293237405,0.125297891,-0.487108406,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,0.030739705,0.305876054,0.559355006,0.479138185,1.694583947,-0.885037813,-0.427510443,-0.215897311,-0.143440892,-2.566685344,0
-0.630915004,-0.979959251,-0.637786344,-0.91388038,0.134168734,-0.487108406,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,1.380008646,0.305876054,0.559355006,0.479138185,1.694583947,-0.885037813,-0.427510443,-0.487007018,-0.99666339,-0.094986878,0
-0.459242055,-0.979959251,-0.635571971,-0.858994683,-0.076513776,-0.487108406,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,0.030739705,0.305876054,0.559355006,0.479138185,1.623916548,-0.949538641,-0.427510443,1.449490893,-0.184070535,-0.547551386,0
-0.419318113,-0.96643729,-0.633383346,-0.715323299,0.233965712,-0.487108406,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.239191729,0.030739705,0.305876054,0.559355006,0.479138185,1.694583947,-0.949538641,-0.427510443,-0.835576642,1.35985589,-0.338675459,0
-0.2236908,-0.949534838,-0.631168972,-0.666894742,-0.136391964,-0.487108406,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,1.380008646,0.305876054,0.559355006,0.479138185,1.623916548,-0.949538641,-0.427510443,-0.835576642,-0.956033748,-0.651989349,0
-0.379394171,-0.973198271,-0.637786344,-0.353723411,0.659766154,-0.487108406,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,0.030739705,0.305876054,0.559355006,0.494690703,1.623916548,-0.949538641,-0.427510443,1.100921269,-0.712255891,-0.443113422,0
-0.590991062,-1.047569059,-0.672984584,0.006262191,1.319535068,-0.487108406,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,0.030739705,0.305876054,0.572638702,0.479138185,1.623916548,-0.949538641,-0.490298916,-0.8743066,-0.346589106,1.123456028,0
-1.066085967,-1.044188568,-0.734266084,0.354947797,0.813897043,-0.493508625,-1.379871874,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,0.030739705,0.305876054,0.559355006,0.479138185,1.623916548,-0.949538641,-0.490298916,-0.44827706,-0.224700178,1.158268683,0
-0.48319642,-0.942773858,-0.639974969,0.172533568,-0.808358285,-0.480708187,0.392549793,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,0.030739705,0.305876054,0.572638702,0.479138185,1.623916548,-0.949538641,-0.490298916,-0.835576642,1.35985589,-0.826052621,0
-0.551067121,-0.902207973,-0.624577349,-0.064766358,-0.778419192,-0.487108406,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,-1.318529236,0.305876054,0.559355006,0.479138185,1.623916548,-1.014039469,-0.490298916,-0.215897311,0.425374106,1.193081337,0
-0.431295296,-0.797412771,-0.598185106,-0.213280598,-0.121976844,-0.487108406,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.239191729,-1.318529236,2.133828328,0.559355006,0.479138185,1.623916548,-1.014039469,-0.490298916,0.132672314,-0.224700178,1.401957264,0
-0.343462625,-0.733183454,-0.571767116,-0.308523426,-0.364816158,-0.487108406,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,-1.318529236,0.305876054,0.559355006,0.479138185,1.566097767,-1.014039469,-0.490298916,0.326322105,1.319226247,1.297519301,0
-0.139850523,-0.625007762,-0.538757501,-0.201980601,1.745335509,-0.480708187,0.589485535,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,-1.318529236,0.305876054,0.559355006,0.479138185,1.566097767,-1.014039469,-0.490298916,-0.409547102,-0.427848392,0.914580102,0
-0.630915004,-0.672334627,-0.549777871,0.162847856,1.948256032,-0.480708187,0.589485535,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,0.030739705,0.305876054,0.559355006,0.494690703,1.566097767,-1.014039469,-0.560063884,-0.951766517,-2.174923031,-0.756427312,0
-0.471219237,-0.70275904,-0.565175492,0.128947867,-0.854930208,-0.474307968,1.574164237,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,-1.318529236,0.305876054,0.543119378,0.479138185,1.566097767,-1.014039469,-0.560063884,-0.796846684,-0.387218749,0.949392756,0
-0.048025457,-0.60134433,-0.534354502,-0.126109197,-0.304937972,-0.487108406,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.239191729,-1.318529236,-1.522076219,0.559355006,0.479138185,1.566097767,-1.014039469,-0.560063884,-0.409547102,1.35985589,1.506395228,0
-0.295553894,-0.577680897,-0.518956881,-0.071223499,0.012194649,-0.480708187,0.786421272,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,0.030739705,0.305876054,0.559355006,0.479138185,1.566097767,-1.014039469,-0.629828856,1.372030977,-0.915404105,-0.547551386,0
-0.403348537,-0.577680897,-0.52335988,-0.103509204,0.155236985,-0.480708187,0.786421272,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,0.030739705,0.305876054,0.559355006,0.479138185,1.566097767,-1.014039469,-0.629828856,-0.370817143,-1.402959818,1.332331955,0
-0.786618377,-0.570919917,-0.518956881,-0.009880661,0.151910419,-0.480708187,0.589485535,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.239191729,0.030739705,0.305876054,0.559355006,0.479138185,1.495430368,-1.084990382,-0.629828856,-0.951766517,-0.184070535,-0.060174223,0
-0.203728828,-0.42555883,-0.468361021,-0.00342352,-0.343747908,-0.487108406,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.239191729,0.030739705,0.305876054,0.559355006,0.479138185,1.495430368,-1.084990382,-0.629828856,-0.796846684,-0.184070535,1.262706646,0
0.01585285,-0.280197744,-0.413362164,0.062762174,0.489002435,-0.487108406,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.239191729,0.030739705,0.305876054,0.559355006,0.479138185,1.495430368,-1.084990382,-0.629828856,1.449490893,-0.387218749,1.193081337,0
-0.024071091,-0.310622158,-0.406744792,-0.124494911,-1.030129348,-0.487108406,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,0.030739705,0.305876054,0.559355006,0.479138185,1.495430368,-1.084990382,-0.629828856,0.365052063,0.91292982,-2.183746145,0
-0.415325719,-0.361329514,-0.433162782,-0.268166295,-0.492334519,-0.487108406,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.239191729,1.380008646,0.305876054,0.559355006,0.479138185,1.495430368,-1.149491214,-0.629828856,-0.758116726,2.009930174,-0.060174223,0
-0.331485442,-0.337666081,-0.430948409,-0.166466327,0.120862471,-0.487108406,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,0.030739705,0.305876054,0.559355006,0.479138185,1.437611587,-1.149491214,-0.629828856,1.410760935,-0.99666339,-0.234237495,0
-0.267607135,-0.249773331,-0.386944172,-0.281080577,0.003323807,-0.487108406,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,1.380008646,0.305876054,0.572638702,0.479138185,1.437611587,-1.149491214,-0.706570318,-0.719386768,1.116078033,1.193081337,0
-0.135858128,-0.114553716,-0.316547693,-0.293994859,0.149692709,-0.487108406,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,1.380008646,0.305876054,0.559355006,0.479138185,1.437611587,-1.149491214,-0.706570318,-0.215897311,-1.240441247,1.506395228,0
-0.219698405,-0.06722685,-0.272543457,-0.174537753,0.431341959,-0.487108406,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,0.030739705,0.305876054,0.587398363,0.479138185,1.437611587,-1.149491214,-0.77633529,0.326322105,-0.712255891,-1.487493056,0
-0.00410912,-0.128075677,-0.303338697,0.156390715,0.915911732,-0.487108406,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,0.030739705,0.305876054,0.572638702,0.479138185,1.437611587,-1.149491214,-0.77633529,0.326322105,-0.509107677,1.332331955,0
-0.187759252,-0.111173225,-0.320950692,0.332347804,0.454627921,-0.487108406,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,-1.318529236,0.305876054,0.572638702,0.479138185,1.373368499,-1.149491214,-0.77633529,-0.215897311,1.156707676,0.113889049,0
-0.044033062,-0.14835862,-0.31433332,0.208047843,-0.506749639,-0.487108406,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,0.030739705,0.305876054,0.559355006,0.479138185,1.373368499,-1.207541961,-0.77633529,-0.796846684,-1.240441247,0.009451086,0
-0.311523471,-0.249773331,-0.367143553,-0.021180657,-0.322679657,-0.487108406,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.239191729,0.030739705,0.305876054,0.572638702,0.479138185,1.373368499,-1.207541961,-0.77633529,-0.758116726,-0.752885534,-0.89567793,0
-0.2236908,-0.259914802,-0.384755547,-0.017952087,0.583255137,-0.487108406,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.239191729,0.030739705,0.305876054,0.559355006,0.479138185,1.373368499,-1.207541961,-0.77633529,1.720600601,1.684893032,0.496828248,0
-0.119888551,-0.266675783,-0.386944172,0.032090754,0.401402865,-0.487108406,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.239191729,0.030739705,0.305876054,0.572638702,0.479138185,1.373368499,-1.207541961,-0.77633529,-0.796846684,-1.159181961,0.566453557,0
-0.267607135,-0.249773331,-0.384755547,-0.069609214,-0.914808396,-0.487108406,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,2.729277588,0.305876054,0.559355006,0.479138185,1.373368499,-1.207541961,-0.77633529,0.403782021,-0.305959463,1.297519301,0
0.01585285,-0.1551196,-0.32973094,0.093433592,1.086675451,-0.487108406,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.239191729,0.030739705,2.133828328,0.559355006,0.479138185,1.309125407,-1.207541961,-0.839123763,-0.370817143,0.709781606,-0.791239967,0
-0.199736434,-0.111173225,-0.303338697,0.267776396,0.740712592,-0.487108406,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.239191729,0.030739705,-1.522076219,0.559355006,0.479138185,1.309125407,-1.207541961,-0.839123763,-1.184146266,-0.346589106,1.576020536,0
-0.275591924,-0.178783033,-0.334133939,0.392076357,0.386987746,-0.487108406,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,-1.318529236,0.305876054,0.559355006,0.479138185,1.244882319,-1.207541961,-0.839123763,0.403782021,1.400485533,1.227893992,0
-0.295553894,-0.178783033,-0.338536938,0.416290635,-0.253930627,-0.487108406,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.239191729,0.030739705,0.305876054,0.559355006,0.479138185,1.244882319,-1.207541961,-0.839123763,-0.44827706,-0.305959463,1.123456028,0
-0.307531077,-0.236251369,-0.369357927,0.220962124,-0.241733218,-0.480708187,0.589485535,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,1.380008646,0.305876054,0.559355006,0.494690703,1.244882319,-1.272042789,-0.839123763,1.759330559,1.319226247,0.287952321,0
-0.05201785,-0.215968427,-0.367143553,-0.001809235,-1.090007536,-0.487108406,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,-1.318529236,0.305876054,0.559355006,0.494690703,1.244882319,-1.272042789,-0.90888873,-0.758116726,-1.118552319,-0.26905015,0
-0.111903762,-0.209207446,-0.362740555,-0.118037771,0.240618844,-0.487108406,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.239191729,0.030739705,0.305876054,0.559355006,0.479138185,1.244882319,-1.272042789,-0.90888873,-0.796846684,-1.199811604,1.019018065,0
0.023837639,-0.172022052,-0.349557308,-0.129337767,0.006650373,-0.487108406,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.239191729,0.030739705,0.305876054,0.559355006,0.494690703,1.244882319,-1.342993702,-0.90888873,-0.099707436,-0.10281125,1.332331955,0
0.127639887,-0.05370489,-0.283538079,-0.008266376,0.339306968,-0.487108406,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.239191729,0.030739705,0.305876054,0.559355006,0.494690703,1.244882319,-1.342993702,-0.90888873,1.062191311,-0.956033748,-0.129799532,0
