-0.143842916,-0.178783033,-0.34515431,-0.271394865,-0.051010103,-0.480708187,-2.561486318,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,0.030739705,0.305876054,0.425042084,0.442848977,-0.174889962,2.017499517,-0.211239037,0.558701854,-0.54973732,-1.000115894,0
0.067753975,-0.104412245,-0.2989357,0.032090754,-0.729629557,-0.487108406,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.239191729,1.380008646,0.305876054,0.559355006,0.479138185,1.244882319,-1.342993702,-0.90888873,-0.758116726,-0.427848392,-1.452680402,0
-0.491181209,-0.104412245,-0.307741696,-0.148709189,-0.652009685,-0.487108406,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.239191729,-1.318529236,0.305876054,0.543119378,0.513699336,1.17421492,-1.342993702,-0.978653698,-0.293357227,-0.062181607,-1.52230571,0
-0.123880945,-0.090890284,-0.285726704,-0.376323404,-0.399190673,-0.487108406,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,0.030739705,0.305876054,0.559355006,0.513699336,1.17421492,-1.342993702,-0.978653698,-0.022247519,-0.346589106,-1.000115894,0
-0.451257267,-0.097651264,-0.312144694,-0.345651985,-0.054336669,-0.480708187,0.786421272,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.239191729,0.030739705,0.305876054,0.559355006,0.513699336,1.17421492,-1.342993702,-0.978653698,-0.487007018,-0.021551964,-0.756427312,0
-0.028063485,0.003763447,-0.246125465,-0.408609109,-0.403626094,-0.487108406,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,0.030739705,0.305876054,0.559355006,0.513699336,1.17421492,-1.342993702,-0.978653698,-0.680656809,0.059707322,-0.826052621,0
-0.000116726,0.03418786,-0.210927226,-0.340809129,0.256142819,-0.487108406,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,1.380008646,0.305876054,0.559355006,0.513699336,1.109971832,-1.342993702,-1.055395164,-0.487007018,0.059707322,0.462015594,0
-0.231675587,-0.009758515,-0.252742837,-0.256866298,-0.403626094,-0.487108406,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.239191729,1.380008646,0.305876054,0.559355006,0.494690703,1.109971832,-1.342993702,-1.055395164,-0.758116726,0.019077679,0.392390285,0
0.135624675,-0.009758515,-0.24833984,-0.276237721,-0.538906443,-0.487108406,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.239191729,0.030739705,0.305876054,0.543119378,0.494690703,1.109971832,-1.342993702,-1.055395164,-0.564466935,-0.590366963,1.576020536,0
0.107677916,-0.06046587,-0.272543457,-0.264937725,-0.489007953,-0.487108406,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.239191729,-1.318529236,0.305876054,0.559355006,0.494690703,1.109971832,-1.342993702,-1.055395164,-0.564466935,-0.54973732,-0.651989349,0
-0.175782069,-0.097651264,-0.2989357,-0.353723411,-0.294958273,-0.487108406,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.239191729,0.030739705,0.305876054,0.543119378,0.494690703,1.109971832,-1.342993702,-1.055395164,0.907271478,0.425374106,-0.860865276,0
-0.195744041,-0.111173225,-0.303338697,-0.356951982,-0.206249848,-0.487108406,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.239191729,-1.318529236,0.305876054,0.559355006,0.479138185,1.109971832,-1.342993702,-1.125160136,0.132672314,-1.037293033,-0.164612187,0
-0.167797282,-0.165261071,-0.338536938,-0.256866298,0.737386026,-0.487108406,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,0.030739705,0.305876054,0.559355006,0.479138185,1.109971832,-1.342993702,-1.125160136,0.016482439,-0.265329821,1.471582573,0
-0.459242055,-0.286958725,-0.404556167,0.088590737,0.668636997,-0.487108406,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.239191729,0.030739705,0.305876054,0.559355006,0.479138185,1.05215305,-1.342993702,-1.125160136,-0.796846684,1.075448391,-1.104553857,0
-0.602968245,-0.337666081,-0.428759784,-0.106737773,-1.043435612,-0.487108406,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,-1.318529236,0.305876054,0.559355006,0.479138185,1.05215305,-1.342993702,-1.125160136,-0.177167352,-0.590366963,0.218327012,0
-0.183766858,-0.3309051,-0.417765161,-0.334351989,-0.428020911,-0.474307968,1.77109998,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.239191729,0.030739705,0.305876054,0.529835682,0.479138185,1.05215305,-1.342993702,-1.125160136,1.643140685,-0.305959463,0.183514358,0
-0.33947023,-0.42555883,-0.461769399,-0.216509168,0.333762691,-0.487108406,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.239191729,1.380008646,0.305876054,0.529835682,0.460129552,1.05215305,-1.342993702,-1.125160136,-0.913036559,1.237966962,-0.721614658,0
-0.227683194,-0.361329514,-0.441943031,-0.145480619,-0.246168639,-0.487108406,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.239191729,2.729277588,0.305876054,0.529835682,0.460129552,1.05215305,-1.342993702,-1.125160136,-0.215897311,-0.305959463,1.36714461,0
-0.539089938,-0.324144119,-0.415550788,-0.109966344,0.251707397,-0.480708187,0.786421272,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.239191729,2.729277588,0.305876054,0.529835682,0.460129552,1.05215305,-1.342993702,-1.18794861,-0.254627269,-0.265329821,1.436769919,0
-0.53110515,-0.229490389,-0.380352549,-0.331123419,-0.783963468,-0.480708187,0.589485535,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.239191729,1.380008646,0.305876054,0.543119378,0.460129552,1.05215305,-1.342993702,-1.18794861,0.326322105,1.888041246,1.541207882,0
-0.095934186,-0.209207446,-0.360551929,-0.500623366,-0.664207093,-0.480708187,0.589485535,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.239191729,1.380008646,0.305876054,0.543119378,0.460129552,1.05215305,-1.272042789,-1.18794861,0.558701854,-0.509107677,1.297519301,0
-0.395363748,-0.266675783,-0.402341793,-0.429594817,-0.296067129,-0.480708187,0.589485535,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.22629066,1.380008646,0.305876054,0.529835682,0.460129552,0.987909958,-1.272042789,-1.18794861,-0.8743066,1.644263389,-0.756427312,0
-0.155820099,-0.280197744,-0.406744792,-0.350494841,0.744039158,-0.487108406,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.239191729,-1.318529236,0.305876054,0.543119378,0.460129552,0.92366687,-1.272042789,-1.18794861,-0.215897311,-3.1906641,-0.338675459,0
-0.295553894,-0.259914802,-0.384755547,-0.242337731,-0.316026524,-0.480708187,0.589485535,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.22629066,-1.318529236,0.305876054,0.543119378,0.460129552,0.92366687,-1.207541961,-1.18794861,1.488220852,-0.752885534,-1.348242438,0
-0.38737896,-0.337666081,-0.417765161,-0.222966309,-0.531144456,-0.487108406,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.239191729,0.030739705,0.305876054,0.543119378,0.460129552,0.92366687,-1.207541961,-1.18794861,1.643140685,1.847411603,-2.114120836,0
-0.594983456,-0.368090494,-0.44634603,-0.171309182,0.464607619,-0.487108406,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.239191729,0.030739705,0.305876054,0.543119378,0.460129552,0.92366687,-1.207541961,-1.18794861,-1.920015473,1.278596604,1.576020536,0
-0.203728828,-0.236251369,-0.382541174,0.019176473,0.64424218,-0.487108406,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.239191729,0.030739705,0.305876054,0.559355006,0.460129552,0.92366687,-1.149491214,-1.257713577,-0.099707436,1.116078033,1.401957264,0
-0.036048274,-0.209207446,-0.364954928,0.166076427,0.419144551,-0.480708187,0.589485535,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.239191729,0.030739705,0.305876054,0.543119378,0.460129552,0.92366687,-1.149491214,-1.257713577,-0.990496475,0.750411249,-0.826052621,0
-0.207721223,-0.273436764,-0.386944172,0.282304963,0.090923377,-0.480708187,0.589485535,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.239191729,-1.318529236,0.305876054,0.559355006,0.460129552,0.852999471,-1.149491214,-1.257713577,-0.951766517,0.384744464,-1.000115894,0
-0.511143179,-0.310622158,-0.413362164,-0.1148092,-1.966003235,-0.467907749,2.558842939,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.239191729,-1.318529236,0.305876054,0.559355006,0.460129552,0.852999471,-1.149491214,-1.334455044,-1.184146266,-1.159181961,-0.89567793,0
-0.05201785,-0.249773331,-0.397938795,-0.397309112,-0.40473495,-0.487108406,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.239191729,-1.318529236,0.305876054,0.559355006,0.479138185,0.788756383,-1.084990382,-1.334455044,-0.254627269,-1.159181961,0.949392756,0
0.247411712,-0.178783033,-0.349557308,-0.352109126,0.270557938,-0.487108406,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.239191729,-1.318529236,0.305876054,0.529835682,0.479138185,0.788756383,-1.084990382,-1.334455044,1.759330559,-0.184070535,-2.497060035,0
-0.091941792,-0.199065975,-0.364954928,-0.135794907,0.655330733,-0.480708187,0.589485535,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.239191729,0.030739705,0.305876054,0.543119378,0.479138185,0.788756383,-1.014039469,-1.334455044,-0.680656809,-2.378071244,-0.303862804,0
-0.379394171,-0.344427061,-0.422142412,0.086976451,1.253003748,-0.487108406,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.239191729,1.380008646,0.305876054,0.543119378,0.479138185,0.788756383,-1.014039469,-1.334455044,1.565680768,-0.265329821,-0.860865276,0
-0.658861763,-0.439080792,-0.463958024,0.327504948,0.319347572,-0.487108406,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.239191729,1.380008646,0.305876054,0.559355006,0.479138185,0.788756383,-0.949538641,-1.334455044,-0.641926851,0.344114821,-2.357809418,0
-0.670838946,-0.483027167,-0.483758642,-0.045394936,-1.214199331,-0.487108406,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.239191729,0.030739705,0.305876054,0.529835682,0.494690703,0.788756383,-0.885037813,-1.334455044,1.52695081,-0.346589106,1.193081337,0
-0.439280084,-0.412036868,-0.466146648,-0.413451964,-0.443544886,-0.487108406,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.239191729,-1.318529236,0.305876054,0.529835682,0.494690703,0.788756383,-0.885037813,-1.334455044,0.829811562,-0.346589106,1.262706646,0
-0.527112756,-0.317383139,-0.419953787,-0.389237686,0.145257287,-0.480708187,0.589485535,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.239191729,0.030739705,0.305876054,0.529835682,0.494690703,0.730937602,-0.826987066,-1.334455044,-0.138437394,-0.834144819,-2.079308182,0
-0.48319642,-0.300480687,-0.404556167,-0.334351989,-1.225287884,-0.487108406,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.239191729,0.030739705,0.305876054,0.529835682,0.494690703,0.730937602,-0.826987066,-1.397243517,-0.293357227,-0.184070535,1.506395228,0
-0.319508259,-0.178783033,-0.349557308,-0.49578051,-0.528926745,-0.480708187,0.589485535,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.239191729,-1.318529236,0.305876054,0.513600054,0.494690703,0.730937602,-0.762486234,-1.397243517,1.565680768,0.303485178,1.05383072,0
-0.251637559,-0.236251369,-0.378138175,-0.531294784,-0.583260656,-0.487108406,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.239191729,0.030739705,0.305876054,0.513600054,0.513699336,0.730937602,-0.762486234,-1.397243517,-0.758116726,-0.468478034,-1.487493056,0
-0.447264872,-0.165261071,-0.34515431,-0.540980496,-0.066534078,-0.480708187,0.589485535,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.239191729,1.380008646,0.305876054,0.529835682,0.494690703,0.730937602,-0.691535326,-1.397243517,-0.332087185,0.91292982,0.148701704,0
-0.203728828,-0.14835862,-0.316547693,-0.258480584,0.574384294,-0.480708187,0.589485535,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.239191729,0.030739705,0.305876054,0.529835682,0.494690703,0.730937602,-0.691535326,-1.397243517,0.21013223,0.100336964,0.218327012,0
0.231442135,-0.046943909,-0.268140458,-0.04055208,0.666419286,-0.487108406,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.22629066,0.030739705,0.305876054,0.529835682,0.494690703,0.730937602,-0.627034493,-1.397243517,-0.913036559,-0.305959463,1.297519301,0
-0.123880945,-0.104412245,-0.294532701,0.035319325,-0.308264538,-0.487108406,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.22629066,-1.318529236,0.305876054,0.559355006,0.494690703,0.666694514,-0.562533666,-1.397243517,-0.254627269,1.847411603,1.332331955,0
0.127639887,-0.121314697,-0.320950692,-0.024409228,0.125297891,-0.487108406,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.22629066,-1.318529236,0.305876054,0.543119378,0.494690703,0.666694514,-0.504482918,-1.397243517,1.372030977,-0.387218749,-0.930490585,0
-0.231675587,-0.14835862,-0.327542315,-0.063152073,-0.145262806,-0.487108406,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.22629066,0.030739705,0.305876054,0.529835682,0.494690703,0.666694514,-0.504482918,-1.334455044,-0.951766517,1.278596604,-0.860865276,0
0.179541011,-0.06722685,-0.283538079,0.183833565,1.003511303,-0.487108406,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.239191729,0.030739705,0.305876054,0.543119378,0.494690703,0.602451422,-0.439982091,-1.334455044,-0.8743066,-0.468478034,-1.800806946,0
-0.131865734,-0.084129303,-0.283538079,0.371090649,0.246163121,-0.487108406,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.239191729,0.030739705,0.305876054,0.543119378,0.513699336,0.602451422,-0.369031178,-1.334455044,-0.525736976,-0.265329821,1.193081337,0
0.451023814,-0.046943909,-0.254931462,0.577719157,1.203105259,-0.487108406,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.239191729,-1.318529236,0.305876054,0.543119378,0.513699336,0.602451422,-0.369031178,-1.334455044,0.636161771,-1.077922676,-1.104553857,0
0.011860456,-0.046943909,-0.265926085,0.576104871,-0.436891754,-0.487108406,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.239191729,1.380008646,0.305876054,0.559355006,0.513699336,0.602451422,-0.240029518,-1.334455044,-0.215897311,-0.834144819,1.019018065,0
0.087715945,-0.06722685,-0.285726704,0.65036199,1.050083226,-0.487108406,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.239191729,0.030739705,0.305876054,0.559355006,0.494690703,0.602451422,-0.240029518,-1.334455044,1.643140685,1.075448391,-0.303862804,0
0.067753975,-0.114553716,-0.320950692,0.766590526,1.058954068,-0.487108406,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.239191729,1.380008646,2.133828328,0.559355006,0.513699336,0.602451422,-0.181978771,-1.334455044,1.565680768,-0.956033748,0.740516829,0
0.051784398,-0.199065975,-0.349557308,0.87313335,0.520050384,-0.487108406,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.239191729,0.030739705,0.305876054,0.559355006,0.513699336,0.602451422,-0.181978771,-1.334455044,-0.370817143,1.35985589,-2.636310653,0
-0.135858128,-0.192304995,-0.34515431,0.90380477,0.133059878,-0.487108406,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.22629066,0.030739705,0.305876054,0.559355006,0.513699336,0.531784023,-0.117477943,-1.257713577,1.488220852,-1.159181961,1.193081337,0
0.011860456,-0.229490389,-0.369357927,0.889276203,0.656439588,-0.493508625,-0.986000394,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.22629066,0.030739705,0.305876054,0.559355006,0.513699336,0.467540935,-0.04652703,-1.18794861,-0.796846684,1.35985589,1.193081337,0
-0.355439807,-0.273436764,-0.386944172,1.018419019,1.332841331,-0.493508625,-0.986000394,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.239191729,-1.318529236,0.305876054,0.559355006,0.513699336,0.467540935,0.017973802,-1.18794861,-0.409547102,-1.077922676,1.436769919,0
-0.443272478,-0.324144119,-0.433162782,1.465576023,3.011648281,-0.474307968,1.574164237,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.239191729,1.380008646,0.305876054,0.559355006,0.513699336,0.467540935,0.08247463,-1.18794861,0.21013223,1.034818748,-0.094986878,0
0.003875668,-0.273436764,-0.389158546,1.741618795,0.953612813,-0.487108406,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.22629066,0.030739705,0.305876054,0.559355006,0.513699336,0.467540935,0.08247463,-1.18794861,-0.409547102,-0.956033748,-0.303862804,0
-0.05201785,-0.253153821,-0.373735177,1.751304506,1.732029245,-0.487108406,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.22629066,1.380008646,0.305876054,0.559355006,0.513699336,0.467540935,0.140525377,-1.18794861,-0.332087185,1.35985589,0.705704175,0
-0.075972216,-0.249773331,-0.386944172,1.693190238,0.859360111,-0.480708187,0.589485535,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.239191729,-1.318529236,0.305876054,0.559355006,0.513699336,0.467540935,0.140525377,-1.125160136,-0.796846684,-0.712255891,-1.243804475,0
-0.008101515,-0.249773331,-0.380352549,1.454276027,0.680834406,-0.487108406,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.22629066,0.030739705,0.305876054,0.559355006,0.513699336,0.409722153,0.205026205,-1.125160136,-0.951766517,1.35985589,0.35757763,0
-0.024071091,-0.273436764,-0.389158546,1.334818921,1.054518646,-0.487108406,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.22629066,0.030739705,0.305876054,0.559355006,0.513699336,0.409722153,0.275977118,-1.125160136,-0.409547102,-0.915404105,0.113889049,0
0.295320442,-0.253153821,-0.382541174,1.350961773,0.992422749,-0.487108406,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.22629066,0.030739705,0.305876054,0.559355006,0.513699336,0.409722153,0.34047795,-1.055395164,0.171402272,0.953559462,1.401957264,0
-0.05201785,-0.361329514,-0.439754406,1.434904604,1.070042621,-0.487108406,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.22629066,-1.318529236,0.305876054,0.559355006,0.513699336,0.409722153,0.404978778,-1.055395164,-1.029226433,-0.630996606,-1.696368983,0
-0.311523471,-0.391753927,-0.448560403,1.410690326,0.789502226,-0.487108406,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.22629066,-1.318529236,-1.522076219,0.572638702,0.513699336,0.409722153,0.463029525,-0.978653698,-0.719386768,-0.54973732,1.123456028,0
-0.171789675,-0.337666081,-0.435351407,1.467190309,1.339494463,-0.487108406,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.22629066,0.030739705,0.305876054,0.559355006,0.513699336,0.409722153,0.463029525,-0.978653698,0.248862188,-0.793515177,1.332331955,0
-0.231675587,-0.388373436,-0.448560403,1.51723315,0.624282784,-0.487108406,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.239191729,1.380008646,0.305876054,0.559355006,0.513699336,0.345479065,0.527530353,-0.90888873,0.248862188,-0.752885534,0.079076395,0
-0.056010244,-0.317383139,-0.417765161,1.467190309,0.382552325,-0.487108406,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.22629066,0.030739705,2.133828328,0.559355006,0.513699336,0.345479065,0.598481266,-0.839123763,0.055212397,-0.671626248,0.775329484,0
-0.143842916,-0.324144119,-0.422142412,1.421990322,1.138791651,-0.487108406,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.22629066,1.380008646,-1.522076219,0.559355006,0.513699336,0.281235973,0.598481266,-0.839123763,0.248862188,-0.630996606,0.04426374,0
0.043799609,-0.317383139,-0.415550788,1.378404621,0.680834406,-0.493508625,-0.986000394,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.22629066,0.030739705,0.305876054,0.559355006,0.513699336,0.281235973,0.662982098,-0.839123763,-0.254627269,-0.915404105,-0.025361569,0
-0.323500653,-0.300480687,-0.411147789,1.354190344,0.34817781,-0.487108406,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.22629066,1.380008646,2.133828328,0.559355006,0.513699336,0.281235973,0.727482926,-0.77633529,-0.641926851,-0.915404105,-0.826052621,0
-0.451257267,-0.344427061,-0.428759784,1.431676034,1.322861634,-0.487108406,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.22629066,-1.318529236,-1.522076219,0.572638702,0.513699336,0.281235973,0.785533673,-0.77633529,-0.215897311,-0.143440892,0.183514358,0
-0.008101515,-0.300480687,-0.411147789,1.593104555,2.043617589,-0.480708187,0.589485535,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.22629066,0.030739705,0.305876054,0.559355006,0.513699336,0.281235973,0.785533673,-0.706570318,1.875520434,1.847411603,-0.025361569,0
0.003875668,-0.249773331,-0.389158546,1.765833072,1.192016706,-0.480708187,0.589485535,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.22629066,-1.318529236,0.305876054,0.559355006,0.513699336,0.281235973,0.785533673,-0.629828856,-0.796846684,-1.240441247,0.810142138,0
0.339236777,-0.172022052,-0.34515431,1.633461685,1.022361842,-0.487108406,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.22629066,-1.318529236,0.305876054,0.559355006,0.513699336,0.281235973,0.850034501,-0.629828856,-0.409547102,1.237966962,-1.90524491,0
0.331251989,-0.1551196,-0.327542315,1.580190273,0.518941529,-0.474307968,1.574164237,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.22629066,0.030739705,0.305876054,0.559355006,0.513699336,0.281235973,0.920985413,-0.629828856,-0.487007018,1.35985589,-0.651989349,0
0.051784398,-0.111173225,-0.301150073,1.56081885,1.196452127,-0.487108406,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.22629066,-1.318529236,2.133828328,0.559355006,0.513699336,0.281235973,0.920985413,-0.629828856,1.372030977,-0.712255891,-0.930490585,0
0.039807216,-0.097651264,-0.296747075,1.5882617,1.512475893,-0.480708187,0.589485535,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.239191729,-1.318529236,0.305876054,0.559355006,0.513699336,0.210568574,0.985486241,-0.560063884,-1.067956392,-0.305959463,-0.791239967,0
0.343229171,-0.016519496,-0.254931462,1.491404586,0.202917764,-0.487108406,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.22629066,0.030739705,0.305876054,0.559355006,0.513699336,0.210568574,1.049987073,-0.490298916,-1.493985932,1.441115176,1.227893992,0
-0.048025457,-0.06722685,-0.27913508,1.396161759,1.180928153,-0.487108406,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.239191729,1.380008646,0.305876054,0.559355006,0.513699336,0.210568574,1.049987073,-0.490298916,-0.409547102,-0.793515177,1.262706646,0
0.227449741,-0.104412245,-0.285726704,1.434904604,0.897061192,-0.487108406,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.22629066,-1.318529236,-1.522076219,0.559355006,0.513699336,0.210568574,1.108037821,-0.427510443,1.643140685,1.278596604,1.506395228,0
-0.03205588,-0.14835862,-0.334133939,1.381633192,0.524485805,-0.487108406,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.22629066,0.030739705,-1.522076219,0.559355006,0.513699336,0.146325486,1.108037821,-0.427510443,0.365052063,-1.077922676,1.36714461,0
-0.119888551,-0.229490389,-0.369357927,1.221818956,0.688596392,-0.487108406,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.22629066,0.030739705,0.305876054,0.559355006,0.513699336,0.146325486,1.172538648,-0.357745475,-0.254627269,1.400485533,-0.477926077,0
0.007868062,-0.209207446,-0.360551929,1.147561836,0.394749733,-0.487108406,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.22629066,0.030739705,0.305876054,0.559355006,0.513699336,0.146325486,1.243489561,-0.281004009,-0.758116726,-0.590366963,-0.686802003,0
-0.087949398,-0.1551196,-0.340751311,0.992590456,0.286081913,-0.487108406,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.22629066,0.030739705,0.305876054,0.559355006,0.513699336,0.146325486,1.243489561,-0.281004009,-0.680656809,-3.150034457,-0.443113422,0
0.083723551,-0.121314697,-0.331945314,0.781119093,-0.518947047,-0.487108406,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.22629066,-1.318529236,0.305876054,0.559355006,0.513699336,0.146325486,1.307990389,-0.141474069,1.178381186,-0.915404105,-0.791239967,0
0.083723551,-0.121314697,-0.31433332,0.7585191,1.463686258,-0.487108406,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.22629066,-1.318529236,0.305876054,0.559355006,0.529251854,0.088506705,1.372491221,-0.141474069,0.946001436,0.303485178,1.401957264,0
-0.067987427,-0.215968427,-0.373735177,0.955461896,1.150989059,-0.487108406,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.22629066,-1.318529236,0.305876054,0.543119378,0.529251854,0.088506705,1.372491221,-0.078685596,0.558701854,1.441115176,1.019018065,0
-0.419318113,-0.280197744,-0.402341793,1.081376142,1.3261882,-0.487108406,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.22629066,-1.318529236,2.133828328,0.559355006,0.529251854,0.088506705,1.372491221,-0.078685596,-0.990496475,-1.077922676,1.576020536,0
0.043799609,-0.222729408,-0.384755547,1.215361815,1.83515279,-0.487108406,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.239191729,-1.318529236,0.305876054,0.559355006,0.513699336,0.088506705,1.436992049,-0.008920629,1.217111144,-1.077922676,0.740516829,0
-0.38737896,-0.229490389,-0.378138175,1.09913328,-0.995754833,-0.487108406,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.22629066,0.030739705,0.305876054,0.543119378,0.513699336,0.088506705,1.436992049,0.067820838,1.914250392,-2.215552673,-0.930490585,0
-0.091941792,-0.209207446,-0.369357927,0.895733343,0.33154498,-0.487108406,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.22629066,-1.318529236,0.305876054,0.559355006,0.513699336,0.088506705,1.495042796,0.067820838,-1.067956392,-0.468478034,0.113889049,0
-0.347455019,-0.303861177,-0.406744792,0.969990463,0.81944132,-0.487108406,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.22629066,-1.318529236,0.305876054,0.559355006,0.513699336,0.024263617,1.495042796,0.13758581,-0.951766517,1.116078033,1.332331955,0
-0.231675587,-0.442461283,-0.470549647,1.082990428,1.253003748,-0.487108406,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.22629066,-1.318529236,0.305876054,0.559355006,0.513699336,0.024263617,1.565993709,0.207350778,0.093942355,-0.427848392,0.566453557,0
-0.095934186,-0.42555883,-0.468361021,1.005504737,0.455736776,-0.487108406,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.22629066,0.030739705,-1.522076219,0.543119378,0.513699336,0.024263617,1.565993709,0.207350778,0.248862188,0.791040891,-0.408300768,0
-0.38737896,-0.405275888,-0.466146648,0.881204776,-0.083166908,-0.487108406,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.22629066,0.030739705,0.305876054,0.543119378,0.513699336,0.024263617,1.565993709,0.270139251,-1.029226433,-1.159181961,-0.094986878,0
-0.586998669,-0.432319811,-0.47276402,0.969990463,0.722970907,-0.487108406,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.22629066,1.380008646,0.305876054,0.559355006,0.494690703,-0.039979475,1.565993709,0.270139251,-0.215897311,1.522374461,-0.373488113,0
-0.471219237,-0.493168637,-0.488161641,0.802104801,-0.4779194,-0.487108406,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.22629066,-1.318529236,0.305876054,0.543119378,0.494690703,-0.039979475,1.624044456,0.339904218,-0.719386768,-0.793515177,0.04426374,0
-0.235667982,-0.469505205,-0.488161641,0.61000486,-0.182963887,-0.487108406,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.22629066,1.380008646,0.305876054,0.543119378,0.479138185,-0.039979475,1.624044456,0.416645685,1.52695081,1.35985589,-0.826052621,0
-0.423310508,-0.499929618,-0.494753265,0.540590596,0.054331151,-0.480708187,0.589485535,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.22629066,-1.318529236,0.305876054,0.543119378,0.479138185,-0.039979475,1.624044456,0.416645685,-0.719386768,-1.199811604,-0.094986878,0
-0.012093909,-0.499929618,-0.494753265,0.476019188,0.867122099,-0.487108406,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.22629066,0.030739705,0.305876054,0.559355006,0.479138185,-0.039979475,1.694995369,0.486410657,1.488220852,1.441115176,-1.243804475,0
-0.111903762,-0.587822368,-0.534354502,0.682647695,1.123267676,-0.474307968,1.574164237,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.265960228,0.22629066,0.030739705,0.305876054,0.543119378,0.479138185,-0.039979475,1.694995369,0.556175624,0.287592147,-0.793515177,1.262706646,0
0.095700734,-0.608105311,-0.538757501,1.060390434,1.937167478,-0.480708187,0.589485535,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.22629066,0.030739705,0.305876054,0.543119378,0.479138185,-0.110646874,1.694995369,0.556175624,-0.564466935,1.278596604,0.183514358,0
-0.103918975,-0.530354032,-0.516768257,1.323518924,1.235262063,-0.487108406,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.22629066,0.030739705,0.305876054,0.543119378,0.479138185,-0.110646874,1.694995369,0.618964097,0.597431812,-0.305959463,-0.025361569,0
-0.299546288,-0.493168637,-0.496967638,1.436518889,1.673259913,-0.480708187,0.589485535,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.265960228,0.22629066,0.030739705,0.305876054,0.559355006,0.479138185,-0.110646874,1.694995369,0.688729065,0.21013223,0.587892677,-0.686802003,0
-0.067987427,-0.405275888,-0.452963402,1.710947375,1.411570059,-0.487108406,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.22629066,-1.318529236,0.305876054,0.559355006,0.479138185,-0.174889962,1.759496197,0.765470531,0.442511979,-0.224700178,-1.835619601,0
-0.012093909,-0.324144119,-0.415550788,1.707718805,1.316208501,-0.487108406,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.265960228,0.22629066,-1.318529236,0.305876054,0.559355006,0.479138185,-0.174889962,1.759496197,0.765470531,-0.951766517,0.384744464,-0.860865276,0
0.031822427,-0.266675783,-0.384755547,1.693190238,0.532247793,-0.487108406,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.265960228,0.22629066,-1.318529236,0.305876054,0.559355006,0.479138185,-0.174889962,1.759496197,0.835235504,-1.339066099,-0.99666339,1.401957264,0
-0.079964609,-0.259914802,-0.382541174,1.649604537,1.513584747,-0.480708187,0.589485535,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.22629066,-1.318529236,0.305876054,0.559355006,0.479138185,-0.174889962,1.759496197,0.905000471,-1.997475389,0.91292982,-0.234237495,0
-0.179774463,-0.455983243,-0.468361021,1.617318833,1.061171779,-0.480708187,0.589485535,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.22629066,-1.318529236,0.305876054,0.559355006,0.479138185,-0.174889962,1.759496197,0.905000471,-0.332087185,-1.890515531,-0.512738731,0
-0.459242055,-0.543875993,-0.50796226,1.89174732,2.586956694,-0.487108406,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.265960228,0.22629066,0.030739705,0.305876054,0.559355006,0.479138185,-0.174889962,1.759496197,0.967788944,0.171402272,-1.077922676,1.436769919,0
-0.099926581,-0.381612455,-0.450749028,1.919190168,0.085379101,-0.487108406,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.265960228,0.22629066,0.030739705,-1.522076219,0.559355006,0.479138185,-0.174889962,1.759496197,0.967788944,1.488220852,1.35985589,1.262706646,0
-0.024071091,-0.273436764,-0.400153168,1.654447393,0.856033545,-0.487108406,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.22629066,0.030739705,0.305876054,0.559355006,0.479138185,-0.232708744,1.759496197,0.967788944,-0.44827706,-1.118552319,1.332331955,0
-0.016086303,-0.215968427,-0.367143553,1.473647449,0.136386444,-0.487108406,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,0.305876054,0.559355006,0.479138185,-0.232708744,1.759496197,1.037553912,1.488220852,1.400485533,1.36714461,0
0.01585285,-0.317383139,-0.419953787,1.396161759,0.742930303,-0.487108406,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.265960228,0.22629066,-1.318529236,0.305876054,0.559355006,0.479138185,-0.232708744,1.759496197,1.114295378,-1.76509564,-0.99666339,1.332331955,0
-0.343462625,-0.432319811,-0.461769399,1.509161724,2.074665538,-0.487108406,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.265960228,0.22629066,0.030739705,0.305876054,0.559355006,0.479138185,-0.232708744,1.759496197,1.114295378,-0.215897311,1.075448391,0.253139667,0
-0.48319642,-0.543875993,-0.50796226,1.773904498,1.97708627,-0.487108406,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.253132619,0.22629066,0.030739705,0.305876054,0.559355006,0.479138185,-0.232708744,1.817546944,1.114295378,0.016482439,-0.915404105,1.401957264,0
-0.143842916,-0.577680897,-0.521171256,1.78681878,0.830529873,-0.487108406,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.22629066,-1.318529236,2.133828328,0.559355006,0.479138185,-0.232708744,1.817546944,1.184060346,0.248862188,1.278596604,0.496828248,0
-0.443272478,-0.577680897,-0.52335988,1.791661636,1.341712173,-0.487108406,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,-1.318529236,0.305876054,0.559355006,0.479138185,-0.232708744,1.817546944,1.253825318,-0.409547102,-0.874774462,0.253139667,0
-0.427302902,-0.594583349,-0.525574255,1.767447358,0.334871546,-0.487108406,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.265960228,0.22629066,-1.318529236,0.305876054,0.559355006,0.479138185,-0.296951832,1.817546944,1.253825318,0.171402272,1.237966962,1.193081337,0
-0.666846552,-0.638529724,-0.536568876,1.788433065,1.686566177,-0.493508625,-1.182936131,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.22629066,-1.318529236,0.305876054,0.559355006,0.479138185,-0.296951832,1.817546944,1.253825318,0.674891729,-0.99666339,1.262706646,0
-0.179774463,-0.581061387,-0.52335988,1.765833072,1.262983446,-0.487108406,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,-1.318529236,0.305876054,0.559355006,0.479138185,-0.296951832,1.817546944,1.253825318,-0.835576642,-0.671626248,-0.756427312,0
-0.46323445,-0.631768743,-0.529977252,1.828790196,1.76640376,-0.487108406,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,-2.667798178,-1.522076219,0.559355006,0.479138185,-0.296951832,1.817546944,1.316613791,-0.215897311,-0.509107677,-0.303862804,0
-1.086047939,-0.726422474,-0.565175492,2.112904393,2.406213278,-0.487108406,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,0.305876054,0.559355006,0.513699336,-0.361194924,1.817546944,1.316613791,1.178381186,-1.118552319,-1.661556328,0
-0.622930215,-0.68923708,-0.562961119,1.996675858,0.827203307,-0.487108406,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.265960228,0.22629066,0.030739705,0.305876054,0.559355006,0.494690703,-0.361194924,1.817546944,1.316613791,-0.603196893,-0.305959463,0.496828248,0
-0.411333325,-0.621627272,-0.538757501,1.915961597,2.693406805,-0.487108406,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,4.078546529,0.305876054,0.559355006,0.479138185,-0.361194924,1.817546944,1.386378758,-0.603196893,-0.224700178,1.262706646,0
-0.567036697,-0.537115012,-0.514553884,2.188775799,3.42857788,-0.487108406,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.253132619,0.22629066,0.030739705,0.305876054,0.559355006,0.513699336,-0.361194924,1.817546944,1.386378758,-0.796846684,-0.915404105,-0.025361569,0
-0.622930215,-0.631768743,-0.536568876,2.434147151,1.676586479,-0.487108406,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,1.380008646,0.305876054,0.559355006,0.494690703,-0.361194924,1.817546944,1.386378758,1.565680768,-0.305959463,1.158268683,0
-0.151827704,-0.581061387,-0.52335988,2.408318587,1.565700948,-0.487108406,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.265960228,0.22629066,1.380008646,0.305876054,0.559355006,0.513699336,-0.361194924,1.888497857,1.463120225,-0.835576642,1.278596604,-0.617176695,0
-0.275591924,-0.469505205,-0.50796226,2.377647168,1.394937229,-0.499908844,-1.773743353,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.265960228,0.22629066,0.030739705,2.133828328,0.559355006,0.513699336,-0.361194924,1.817546944,1.463120225,-0.293357227,-0.346589106,-0.303862804,0
0.043799609,-0.280197744,-0.415550788,2.188775799,0.602105678,-0.538258122,-6.106329651,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.265960228,0.22629066,0.030739705,-5.177980765,0.559355006,0.513699336,-0.361194924,1.817546944,1.463120225,1.604410726,1.197337319,-0.303862804,0
-0.231675587,-0.249773331,-0.380352549,1.799733062,-0.38810212,-0.557458777,-7.287944095,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.265960228,0.22629066,0.030739705,0.305876054,0.559355006,0.513699336,-0.361194924,1.817546944,1.463120225,-0.8743066,1.278596604,-0.721614658,0
-0.307531077,-0.249773331,-0.39575017,1.320290354,-1.043435612,-0.551058558,-4.727779464,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.265960228,0.22629066,-1.318529236,0.305876054,0.559355006,0.513699336,-0.431862323,1.817546944,1.463120225,-0.719386768,-0.671626248,0.079076395,0
-0.527112756,-0.205826956,-0.356148932,0.764976241,-0.007764746,-0.551058558,-3.54616502,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,0.305876054,0.559355006,0.513699336,-0.431862323,1.817546944,1.463120225,-0.254627269,-1.037293033,-0.58236404,0
-0.231675587,-0.317383139,-0.413362164,0.7585191,0.915911732,-0.551058558,-2.561486318,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,0.305876054,0.559355006,0.529251854,-0.431862323,1.817546944,1.532885193,1.449490893,-0.265329821,-1.52230571,0
-0.57901388,-0.361329514,-0.435351407,0.931247618,1.203105259,-0.551058558,-1.970679096,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,-1.318529236,0.305876054,0.559355006,0.513699336,-0.496105411,1.817546944,1.532885193,-0.719386768,0.872300177,-0.025361569,0
-0.666846552,-0.310622158,-0.415550788,0.800490515,-0.619852881,-0.551058558,-1.379871874,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,0.305876054,0.559355006,0.513699336,-0.496105411,1.817546944,1.532885193,-0.835576642,-0.265329821,-0.234237495,0
-0.403348537,-0.253153821,-0.391347171,0.614847716,0.219550593,-0.551058558,-0.986000394,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,2.133828328,0.572638702,0.513699336,-0.496105411,1.817546944,1.602650165,-0.796846684,-0.184070535,-2.044495527,0
-0.443272478,-0.374851475,-0.437565781,0.731076251,0.771760541,-0.551058558,-0.789064651,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.265960228,0.22629066,1.380008646,2.133828328,0.572638702,0.529251854,-0.496105411,1.817546944,1.602650165,1.604410726,-0.305959463,-0.756427312,0
0.019845244,-0.354568533,-0.422142412,0.634219139,0.357048653,-0.551058558,-0.395193172,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.253132619,0.22629066,-1.318529236,0.305876054,0.587398363,0.529251854,-0.496105411,1.759496197,1.602650165,1.565680768,-0.671626248,1.193081337,0
-0.46323445,-0.374851475,-0.435351407,0.65036199,0.603214533,-0.544658341,0.392549793,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.265960228,0.22629066,0.030739705,0.305876054,0.587398363,0.513699336,-0.496105411,1.759496197,1.602650165,-0.8743066,-0.265329821,-0.164612187,0
-0.874451048,-0.486407657,-0.485973016,0.735919107,1.073369187,-0.551058558,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,-1.318529236,0.305876054,0.587398363,0.513699336,-0.553924192,1.759496197,1.602650165,-0.758116726,-0.224700178,-0.89567793,0
-0.91437499,-0.672334627,-0.547563498,0.687490551,-0.716323294,-0.551058558,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,-1.318529236,0.305876054,0.572638702,0.529251854,-0.553924192,1.759496197,1.602650165,-0.254627269,-1.077922676,0.183514358,0
-0.938329355,-0.797412771,-0.584976111,0.445347768,-0.343747908,-0.551058558,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,-1.318529236,-1.522076219,0.587398363,0.529251854,-0.553924192,1.759496197,1.602650165,1.565680768,-0.387218749,0.740516829,0
-0.878443442,-0.804173752,-0.598185106,0.237104976,0.521159239,-0.551058558,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,2.729277588,0.305876054,0.587398363,0.529251854,-0.553924192,1.759496197,1.602650165,-0.603196893,-3.271923385,-0.234237495,0
-0.898405413,-0.763607868,-0.582761737,0.309747811,0.166325538,-0.551058558,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,1.380008646,0.305876054,0.587398363,0.529251854,-0.553924192,1.759496197,1.602650165,-0.641926851,0.466003749,-1.557118365,0
-0.642892187,-0.69599806,-0.569578491,0.361404937,0.491220146,-0.551058558,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,0.305876054,0.587398363,0.529251854,-0.553924192,1.759496197,1.602650165,1.720600601,-0.265329821,0.322764976,0
