-0.143842916,-0.178783033,-0.34515431,-0.271394865,-0.051010103,-0.480708187,-2.561486318,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,0.030739705,0.305876054,0.425042084,0.442848977,-0.174889962,2.017499517,-0.211239037,0.558701854,-0.54973732,-1.000115894,0
-0.670838946,-0.716281002,-0.567364117,0.461490621,0.948068536,-0.551058558,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,-1.318529236,-1.522076219,0.587398363,0.529251854,-0.553924192,1.759496197,1.672415132,1.52695081,0.222225893,1.227893992,0
-0.53110515,-0.672334627,-0.55418087,0.584176297,0.622065073,-0.551058558,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,0.305876054,0.603633992,0.529251854,-0.553924192,1.759496197,1.672415132,-0.487007018,-0.184070535,0.35757763,0
-0.563044303,-0.587822368,-0.521171256,0.576104871,0.664201575,-0.551058558,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,1.380008646,0.305876054,0.603633992,0.54653243,-0.553924192,1.759496197,1.672415132,1.410760935,0.669151963,0.462015594,0
-0.359432201,-0.469505205,-0.488161641,0.655204847,0.94252426,-0.551058558,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,-1.318529236,0.305876054,0.603633992,0.529251854,-0.61816728,1.759496197,1.672415132,-0.487007018,-0.184070535,1.227893992,0
-0.690800916,-0.550636974,-0.501370637,0.747219104,1.684348467,-0.557458777,-0.789064651,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,1.380008646,-1.522076219,0.603633992,0.54653243,-0.61816728,1.694995369,1.672415132,-0.8743066,1.644263389,-1.661556328,0
-0.826542319,-0.716281002,-0.562961119,0.98129046,0.659766154,-0.551058558,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.265960228,0.22629066,1.380008646,0.305876054,0.603633992,0.54653243,-0.61816728,1.694995369,1.672415132,-0.293357227,-1.037293033,0.218327012,0
-0.694793311,-0.716281002,-0.567364117,0.684261981,-1.547964781,-0.551058558,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,2.729277588,-1.522076219,0.587398363,0.54653243,-0.682410372,1.694995369,1.672415132,1.604410726,-0.834144819,-0.930490585,0
-0.614945428,-0.672334627,-0.549777871,0.727847681,1.099981715,-0.551058558,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,0.305876054,0.587398363,0.54653243,-0.682410372,1.694995369,1.672415132,-0.913036559,0.953559462,-0.686802003,0
0.071746368,-0.51345158,-0.505773635,0.895733343,1.562374382,-0.551058558,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,-1.318529236,0.305876054,0.603633992,0.54653243,-0.682410372,1.694995369,1.672415132,-0.177167352,1.197337319,1.019018065,0
-0.303538683,-0.476266186,-0.490350266,1.2169761,1.967106572,-0.551058558,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,-1.318529236,-1.522076219,0.603633992,0.529251854,-0.682410372,1.694995369,1.672415132,-0.913036559,-0.99666339,-0.26905015,0
-0.491181209,-0.51345158,-0.503559262,1.457504597,1.297357961,-0.551058558,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,0.305876054,0.603633992,0.54653243,-0.682410372,1.694995369,1.672415132,-0.177167352,-0.224700178,0.218327012,0
-0.583006274,-0.537115012,-0.512365259,1.252490375,0.097576508,-0.551058558,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,-1.318529236,0.305876054,0.603633992,0.54653243,-0.682410372,1.694995369,1.672415132,1.720600601,1.400485533,1.019018065,0
-0.662854157,-0.631768743,-0.536568876,1.20729039,2.395124725,-0.551058558,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,0.305876054,0.603633992,0.54653243,-0.682410372,1.624044456,1.672415132,0.713621687,-1.199811604,1.05383072,0
-0.455249661,-0.709520021,-0.556369495,1.534990287,2.041399878,-0.544658341,0.983357015,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,0.305876054,0.603633992,0.529251854,-0.682410372,1.624044456,1.672415132,-0.719386768,1.441115176,-1.20899182,0
-0.499165996,-0.70275904,-0.562961119,1.576961703,1.070042621,-0.551058558,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,1.380008646,0.305876054,0.603633992,0.54653243,-0.682410372,1.624044456,1.672415132,-0.293357227,1.35985589,1.262706646,0
-0.319508259,-0.70275904,-0.55855812,1.567275992,0.823876741,-0.551058558,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,1.380008646,0.305876054,0.616917687,0.54653243,-0.682410372,1.624044456,1.672415132,-0.332087185,0.587892677,-0.373488113,0
-0.507150785,-0.733183454,-0.569578491,1.534990287,1.284051697,-0.551058558,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,0.305876054,0.603633992,0.54653243,-0.753077767,1.624044456,1.672415132,1.643140685,-1.28107089,1.541207882,0
-0.099926581,-0.675715118,-0.55855812,1.576961703,1.433747165,-0.551058558,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,-1.318529236,2.133828328,0.616917687,0.54653243,-0.753077767,1.565993709,1.672415132,-1.881285515,-0.265329821,1.123456028,0
0.123647493,-0.469505205,-0.485973016,1.623775974,0.846053847,-0.563858996,-1.773743353,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,-1.318529236,0.305876054,0.616917687,0.529251854,-0.753077767,1.565993709,1.672415132,-1.067956392,-0.224700178,-0.094986878,0
0.103685522,-0.286958725,-0.411147789,1.66897596,1.773056892,-0.551058558,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,1.380008646,0.305876054,0.633153316,0.54653243,-0.817320859,1.565993709,1.672415132,-0.951766517,-0.346589106,-0.826052621,0
-0.14783531,-0.368090494,-0.435351407,1.873990182,1.587878054,-0.557458777,-0.789064651,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,-1.318529236,0.305876054,0.633153316,0.54653243,-0.817320859,1.565993709,1.672415132,-0.8743066,-0.427848392,1.297519301,0
-0.347455019,-0.442461283,-0.468361021,1.89174732,1.194234416,-0.551058558,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,-1.318529236,0.305876054,0.633153316,0.54653243,-0.817320859,1.565993709,1.672415132,-2.500964846,1.034818748,1.262706646,0
-0.359432201,-0.432319811,-0.468361021,1.748075935,0.850489268,-0.551058558,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,1.380008646,2.133828328,0.633153316,0.54653243,-0.817320859,1.565993709,1.672415132,-0.641926851,-2.256182316,-0.791239967,0
-0.171789675,-0.374851475,-0.455152027,1.678661671,0.13527759,-0.551058558,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,2.133828328,0.633153316,0.54653243,-0.817320859,1.565993709,1.672415132,-0.680656809,-0.752885534,1.262706646,0
-0.135858128,-0.418797849,-0.452963402,1.572118847,1.175383877,-0.551058558,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,0.305876054,0.633153316,0.54653243,-0.817320859,1.565993709,1.672415132,-0.215897311,-1.646737675,-0.025361569,0
0.003875668,-0.455983243,-0.468361021,1.722247372,1.927187781,-0.551058558,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,0.305876054,0.633153316,0.54653243,-0.817320859,1.495042796,1.602650165,1.643140685,-0.143440892,-0.477926077,0
-0.203728828,-0.455983243,-0.485973016,1.964390153,1.885051279,-0.551058558,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,0.305876054,0.633153316,0.54653243,-0.875139641,1.495042796,1.602650165,-0.8743066,1.400485533,-0.373488113,0
0.067753975,-0.361329514,-0.44634603,1.848161619,0.727406329,-0.551058558,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,0.305876054,0.633153316,0.54653243,-0.875139641,1.495042796,1.602650165,1.52695081,1.116078033,-0.617176695,0
-0.255629953,-0.280197744,-0.400153168,1.638304541,0.518941529,-0.551058558,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,-1.318529236,-1.522076219,0.616917687,0.54653243,-0.875139641,1.436992049,1.602650165,1.604410726,0.222225893,1.332331955,0
-0.431295296,-0.324144119,-0.415550788,1.689961667,1.510258182,-0.551058558,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,-1.522076219,0.633153316,0.54653243,-0.875139641,1.436992049,1.602650165,-0.525736976,-1.240441247,0.113889049,0
0.067753975,-0.361329514,-0.439754406,1.914347312,2.272041784,-0.551058558,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,1.380008646,-1.522076219,0.616917687,0.54653243,-0.875139641,1.436992049,1.602650165,-0.8743066,-0.265329821,-0.721614658,0
-0.008101515,-0.249773331,-0.389158546,2.119361534,1.369433557,-0.551058558,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,0.305876054,0.633153316,0.54653243,-0.875139641,1.436992049,1.602650165,-0.215897311,-0.265329821,0.183514358,0
-0.135858128,-0.205826956,-0.364954928,2.0467187,0.954721668,-0.551058558,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,0.305876054,0.633153316,0.54653243,-0.875139641,1.436992049,1.602650165,1.333301019,-0.062181607,-0.477926077,0
-0.367416989,-0.273436764,-0.389158546,2.203304366,2.240993836,-0.557458777,-0.789064651,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,0.305876054,0.633153316,0.54653243,-0.875139641,1.436992049,1.602650165,0.21013223,-0.184070535,1.471582573,0
-0.03205588,-0.236251369,-0.386944172,2.28240434,2.162265108,-0.544658341,0.983357015,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,1.380008646,0.305876054,0.633153316,0.54653243,-0.939382729,1.436992049,1.602650165,-0.758116726,1.034818748,-2.079308182,0
-0.379394171,-0.236251369,-0.373735177,2.162947235,0.06874627,-0.551058558,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,1.380008646,0.305876054,0.633153316,0.54653243,-0.939382729,1.372491221,1.602650165,-1.648905765,-0.752885534,-0.756427312,0
-0.195744041,-0.266675783,-0.39575017,1.704490234,-0.178528465,-0.551058558,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,0.305876054,0.633153316,0.54653243,-0.939382729,1.372491221,1.602650165,1.52695081,1.766152318,1.715271154,0
-0.24365277,-0.324144119,-0.428759784,1.36226177,-0.057663236,-0.551058558,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,0.305876054,0.633153316,0.54653243,-1.003625817,1.372491221,1.602650165,-1.145416308,0.791040891,-1.034928548,0
-0.199736434,-0.337666081,-0.430948409,1.076533287,0.288299623,-0.551058558,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,-1.318529236,0.305876054,0.633153316,0.54653243,-1.003625817,1.372491221,1.532885193,-0.990496475,1.725522675,0.67089152,0
-0.2236908,-0.222729408,-0.380352549,1.082990428,1.160968757,-0.551058558,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,1.380008646,0.305876054,0.646437011,0.54653243,-1.003625817,1.372491221,1.532885193,-0.990496475,-1.077922676,0.04426374,0
-0.151827704,-0.172022052,-0.347342935,1.244418949,1.967106572,-0.551058558,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.646437011,0.54653243,-1.003625817,1.372491221,1.532885193,1.488220852,-1.159181961,-1.034928548,0
-0.071979821,-0.273436764,-0.397938795,1.559204566,2.065794695,-0.551058558,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,0.305876054,0.646437011,0.54653243,-1.003625817,1.372491221,1.532885193,-0.060977478,-1.159181961,-0.443113422,0
-0.000116726,-0.300480687,-0.415550788,1.78681878,1.602293173,-0.551058558,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.646437011,0.54653243,-1.003625817,1.307990389,1.463120225,0.21013223,-1.077922676,1.436769919,0
0.139617069,-0.209207446,-0.371546552,1.733547368,1.137682795,-0.551058558,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,-1.318529236,0.305876054,0.646437011,0.529251854,-1.003625817,1.307990389,1.463120225,0.093942355,-1.118552319,-0.025361569,0
0.067753975,-0.158500091,-0.353934557,1.730318797,1.053409792,-0.551058558,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.646437011,0.529251854,-1.074293216,1.243489561,1.463120225,0.713621687,0.953559462,1.715271154,0
-0.203728828,-0.273436764,-0.397938795,1.59794741,1.529108722,-0.551058558,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,1.380008646,0.305876054,0.646437011,0.529251854,-1.074293216,1.243489561,1.463120225,-0.951766517,-0.427848392,0.949392756,0
-0.139850523,-0.324144119,-0.417765161,1.74646165,1.060062924,-0.551058558,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,1.380008646,-1.522076219,0.646437011,0.513699336,-1.074293216,1.243489561,1.463120225,0.86854152,-0.752885534,0.113889049,0
-0.662854157,-0.469505205,-0.470549647,1.710947375,0.223986015,-0.544658341,0.786421272,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,0.305876054,0.646437011,0.513699336,-1.074293216,1.243489561,1.463120225,-0.951766517,-0.224700178,-0.930490585,0
-0.706770494,-0.530354032,-0.503559262,1.433290319,0.498982133,-0.551058558,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,0.305876054,0.646437011,0.513699336,-1.138536308,1.243489561,1.463120225,-0.177167352,1.116078033,-0.26905015,0
-0.347455019,-0.570919917,-0.512365259,1.221818956,0.298279321,-0.551058558,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,-1.318529236,0.305876054,0.646437011,0.513699336,-1.138536308,1.243489561,1.463120225,1.449490893,-0.590366963,1.506395228,0
-0.211713617,-0.455983243,-0.479355644,1.25733323,1.612272871,-0.551058558,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.646437011,0.513699336,-1.138536308,1.243489561,1.386378758,-1.029226433,-0.387218749,-0.408300768,0
-0.383386566,-0.442461283,-0.468361021,1.48010459,1.69765473,-0.551058558,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,0.305876054,0.646437011,0.513699336,-1.138536308,1.243489561,1.386378758,-0.913036559,-0.184070535,1.332331955,0
-0.391371354,-0.418797849,-0.4573664,1.549518854,1.401590361,-0.551058558,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,2.729277588,0.305876054,0.661196673,0.513699336,-1.138536308,1.172538648,1.386378758,-0.913036559,-1.159181961,1.297519301,0
-0.46323445,-0.344427061,-0.435351407,1.572118847,0.408055998,-0.551058558,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,-1.318529236,0.305876054,0.646437011,0.513699336,-1.138536308,1.172538648,1.316613791,-0.758116726,-1.118552319,1.262706646,0
-0.183766858,-0.273436764,-0.411147789,1.423604608,0.490111291,-0.551058558,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,-1.522076219,0.646437011,0.513699336,-1.138536308,1.172538648,1.316613791,-0.719386768,-0.99666339,1.36714461,0
-0.311523471,-0.381612455,-0.437565781,1.484947445,1.542414986,-0.551058558,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,-1.522076219,0.646437011,0.513699336,-1.196355089,1.108037821,1.316613791,-0.796846684,-1.159181961,0.009451086,0
-0.567036697,-0.499929618,-0.490350266,1.310604643,0.125297891,-0.551058558,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,0.305876054,0.646437011,0.513699336,-1.196355089,1.108037821,1.316613791,-0.177167352,-1.118552319,0.775329484,0
-0.215706011,-0.526973542,-0.50796226,1.120118988,1.031232685,-0.551058558,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,-1.318529236,0.305876054,0.646437011,0.513699336,-1.196355089,1.108037821,1.316613791,0.636161771,-1.077922676,1.05383072,0
-0.527112756,-0.564158936,-0.516768257,1.378404621,2.024767049,-0.551058558,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,-1.318529236,0.305876054,0.646437011,0.513699336,-1.196355089,1.108037821,1.316613791,0.558701854,-1.159181961,-0.164612187,0
-0.471219237,-0.520212561,-0.501370637,1.735161654,2.191095347,-0.551058558,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,0.305876054,0.646437011,0.513699336,-1.196355089,1.108037821,1.316613791,-0.758116726,-1.037293033,-0.26905015,0
-0.315515866,-0.469505205,-0.481570017,1.727090228,0.615411942,-0.551058558,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,1.380008646,0.305876054,0.646437011,0.513699336,-1.196355089,1.108037821,1.253825318,-0.8743066,-0.99666339,-1.974870218,0
-0.431295296,-0.455983243,-0.468361021,1.576961703,0.843836137,-0.551058558,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.646437011,0.513699336,-1.196355089,1.108037821,1.253825318,-0.215897311,-0.346589106,1.262706646,0
-0.48319642,-0.476266186,-0.490350266,1.593104555,0.355939797,-0.551058558,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,0.305876054,0.661196673,0.54653243,-1.260598177,1.108037821,1.253825318,1.836790476,0.91292982,-0.443113422,0
-0.455249661,-0.577680897,-0.512365259,1.308990357,0.603214533,-0.551058558,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,-1.522076219,0.661196673,0.529251854,-1.260598177,1.049987073,1.253825318,0.171402272,-2.296811959,0.322764976,0
-0.690800916,-0.60134433,-0.536568876,1.246033234,0.686378682,-0.551058558,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,0.305876054,0.646437011,0.529251854,-1.260598177,1.049987073,1.253825318,-0.913036559,-0.590366963,-1.20899182,0
0.171556223,-0.51345158,-0.499156263,1.494633157,1.932732058,-0.551058558,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,0.305876054,0.646437011,0.529251854,-1.260598177,1.049987073,1.253825318,-0.796846684,-1.402959818,1.262706646,0
-0.123880945,-0.476266186,-0.483758642,1.630233115,0.874884085,-0.551058558,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,-1.318529236,0.305876054,0.661196673,0.54653243,-1.331265576,1.049987073,1.253825318,-0.796846684,-0.346589106,1.227893992,0
-0.57901388,-0.543875993,-0.512365259,1.342890347,0.31047673,-0.544658341,0.786421272,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,-1.318529236,2.133828328,0.661196673,0.529251854,-1.331265576,1.049987073,1.184060346,-0.060977478,0.62852232,-0.373488113,0
-0.143842916,-0.587822368,-0.525574255,1.355804629,1.523564446,-0.551058558,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,-1.318529236,0.305876054,0.661196673,0.529251854,-1.331265576,1.049987073,1.184060346,1.759330559,-0.956033748,-2.636310653,0
-0.331485442,-0.608105311,-0.534354502,1.481718875,1.592313475,-0.551058558,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,0.305876054,0.661196673,0.54653243,-1.331265576,1.049987073,1.184060346,0.365052063,-0.265329821,0.218327012,0
-0.551067121,-0.68923708,-0.556369495,1.778747355,2.656814579,-0.557458777,-0.986000394,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,1.380008646,0.305876054,0.661196673,0.529251854,-1.331265576,0.985486241,1.114295378,-0.796846684,1.237966962,-0.721614658,0
-0.746694435,-0.70275904,-0.565175492,2.067704408,2.493812847,-0.551058558,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,1.380008646,0.305876054,0.661196673,0.54653243,-1.331265576,0.985486241,1.114295378,-0.835576642,-1.037293033,0.531640903,0
-0.826542319,-0.797412771,-0.587164736,2.20491865,1.051192081,-0.544658341,0.786421272,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,-1.318529236,0.305876054,0.661196673,0.54653243,-1.331265576,0.985486241,1.114295378,-1.145416308,-1.159181961,1.471582573,0
-0.539089938,-0.739944435,-0.580573112,2.01604728,0.492329001,-0.551058558,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.661196673,0.54653243,-1.331265576,0.920985413,1.114295378,-1.145416308,-0.021551964,-0.686802003,0
-0.307531077,-0.645290705,-0.540971874,1.93210445,1.457033126,-0.544658341,0.786421272,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,0.305876054,0.661196673,0.54653243,-1.331265576,0.920985413,1.114295378,-1.067956392,0.669151963,-0.060174223,0
-0.415325719,-0.587822368,-0.525574255,2.064475837,2.53816706,-0.551058558,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,0.305876054,0.661196673,0.54653243,-1.331265576,0.920985413,1.114295378,0.055212397,1.684893032,-0.756427312,0
-0.087949398,-0.462744224,-0.485973016,2.156490094,0.917020588,-0.551058558,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,1.380008646,0.305876054,0.661196673,0.54653243,-1.331265576,0.920985413,1.114295378,0.365052063,1.80678196,1.506395228,0
-0.143842916,-0.3309051,-0.435351407,2.025732992,0.883754928,-0.551058558,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,1.380008646,0.305876054,0.661196673,0.54653243,-1.331265576,0.920985413,1.037553912,0.946001436,-0.915404105,1.401957264,0
-0.618937821,-0.280197744,-0.400153168,1.836861622,0.369246061,-0.551058558,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,-1.318529236,0.305876054,0.646437011,0.54653243,-1.331265576,0.920985413,1.037553912,1.836790476,-1.077922676,1.471582573,0
-0.199736434,-0.310622158,-0.419953787,1.617318833,1.047865515,-0.551058558,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,0.305876054,0.661196673,0.54653243,-1.331265576,0.920985413,1.037553912,1.759330559,0.547263035,-2.322996763,0
-0.171789675,-0.344427061,-0.430948409,1.691575953,1.319535068,-0.551058558,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.646437011,0.54653243,-1.331265576,0.850034501,1.037553912,1.798060518,0.669151963,-0.164612187,0
-0.327493047,-0.354568533,-0.430948409,1.807804489,2.140088002,-0.544658341,0.786421272,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,0.305876054,0.661196673,0.54653243,-1.331265576,0.850034501,1.037553912,1.95298035,1.156707676,-2.009682873,0
-0.598975851,-0.337666081,-0.424356785,1.689961667,0.648677601,-0.544658341,0.786421272,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.646437011,0.54653243,-1.331265576,0.850034501,0.967788944,1.759330559,0.669151963,-2.671123308,0
-0.000116726,-0.205826956,-0.362740555,1.544675999,1.189798996,-0.551058558,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.661196673,0.54653243,-1.331265576,0.850034501,0.967788944,1.643140685,0.466003749,1.332331955,0
-0.036048274,-0.121314697,-0.312144694,1.815875914,2.611351511,-0.551058558,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,1.380008646,0.305876054,0.661196673,0.565541062,-1.331265576,0.785533673,0.967788944,0.326322105,-1.118552319,0.04426374,0
0.003875668,-0.192304995,-0.340751311,2.103218682,1.775274602,-0.551058558,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,-1.522076219,0.661196673,0.565541062,-1.331265576,0.785533673,0.967788944,-0.641926851,-0.184070535,-0.234237495,0
-0.62692261,-0.259914802,-0.382541174,1.933718735,-0.413605792,-0.551058558,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,2.133828328,0.661196673,0.54653243,-1.331265576,0.785533673,0.967788944,1.604410726,0.953559462,-0.303862804,0
0.035814822,-0.215968427,-0.367143553,1.59471884,0.770651686,-0.551058558,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,-1.522076219,0.661196673,0.54653243,-1.260598177,0.785533673,0.967788944,-1.648905765,-0.834144819,0.392390285,0
-0.255629953,-0.236251369,-0.373735177,1.828790196,2.48383315,-0.551058558,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,-1.318529236,0.305876054,0.661196673,0.54653243,-1.196355089,0.785533673,0.967788944,1.720600601,-0.305959463,-2.288184109,0
-0.099926581,-0.286958725,-0.39575017,1.97891872,1.021252988,-0.551058558,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.661196673,0.54653243,-1.196355089,0.785533673,0.967788944,-0.990496475,1.197337319,0.04426374,0
-0.283576712,-0.361329514,-0.430948409,1.815875914,1.03012383,-0.557458777,-0.986000394,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,-1.318529236,0.305876054,0.661196673,0.54653243,-1.196355089,0.785533673,0.905000471,-0.8743066,1.278596604,1.576020536,0
-0.255629953,-0.405275888,-0.455152027,2.043490129,1.892813266,-0.551058558,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.661196673,0.54653243,-1.196355089,0.785533673,0.905000471,-0.758116726,-0.10281125,-0.860865276,0
0.011860456,-0.418797849,-0.4573664,2.156490094,1.571245224,-0.557458777,-0.986000394,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,2.729277588,0.305876054,0.661196673,0.54653243,-1.196355089,0.727482926,0.905000471,-1.067956392,-0.99666339,-0.617176695,0
-0.311523471,-0.405275888,-0.455152027,2.187161513,1.742008943,-0.557458777,-0.789064651,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.677432301,0.565541062,-1.138536308,0.727482926,0.905000471,-0.8743066,-1.402959818,1.297519301,0
-0.694793311,-0.442461283,-0.474952645,2.221061502,2.725563609,-0.544658341,0.786421272,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,1.380008646,0.305876054,0.677432301,0.565541062,-1.138536308,0.727482926,0.905000471,-0.835576642,-0.224700178,1.158268683,0
0.335244384,-0.3309051,-0.424356785,2.506789986,2.757720413,-0.551058558,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.677432301,0.565541062,-1.138536308,0.727482926,0.905000471,-0.641926851,-0.184070535,-0.26905015,0
-0.143842916,-0.273436764,-0.404556167,2.737632771,2.166700529,-0.551058558,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.677432301,0.565541062,-1.074293216,0.727482926,0.905000471,-0.8743066,-0.224700178,-0.651989349,0
-0.135858128,-0.303861177,-0.402341793,2.915204144,2.395124725,-0.551058558,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.677432301,0.565541062,-1.074293216,0.727482926,0.835235504,-0.641926851,-0.712255891,-0.651989349,0
-0.207721223,-0.368090494,-0.433162782,2.721489918,1.111070268,-0.551058558,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.661196673,0.54653243,-1.003625817,0.662982098,0.835235504,-0.409547102,-0.184070535,-0.164612187,0
-0.171789675,-0.310622158,-0.430948409,2.669832791,1.50360505,-0.551058558,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,1.380008646,0.305876054,0.661196673,0.565541062,-1.003625817,0.662982098,0.835235504,-0.332087185,1.928670889,-0.443113422,0
-0.044033062,-0.280197744,-0.402341793,2.566518538,0.665310431,-0.551058558,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,-1.318529236,0.305876054,0.661196673,0.565541062,-1.003625817,0.662982098,0.765470531,0.674891729,-1.118552319,1.227893992,0
-0.115896157,-0.249773331,-0.389158546,2.322761471,0.236183424,-0.551058558,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.661196673,0.54653243,-1.003625817,0.598481266,0.835235504,-0.758116726,-0.265329821,-2.079308182,0
-0.519127968,-0.337666081,-0.428759784,2.020890136,1.24080634,-0.551058558,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,0.305876054,0.661196673,0.565541062,-0.939382729,0.598481266,0.765470531,1.449490893,-1.159181961,1.088643374,0
-0.311523471,-0.391753927,-0.4573664,1.935333019,1.168730745,-0.563858996,-1.576807616,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,1.380008646,0.305876054,0.661196673,0.565541062,-0.875139641,0.598481266,0.765470531,-0.44827706,-0.468478034,-0.408300768,0
-0.167797282,-0.303861177,-0.417765161,1.807804489,0.548880622,-0.589459871,-4.727779464,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.677432301,0.565541062,-0.875139641,0.598481266,0.765470531,-0.835576642,1.522374461,-0.26905015,0
-0.706770494,-0.300480687,-0.400153168,1.349347487,-0.996863689,-0.589459871,-3.54616502,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.661196673,0.565541062,-0.817320859,0.598481266,0.765470531,-0.409547102,-0.630996606,-0.025361569,0
-0.247645165,-0.303861177,-0.411147789,1.215361815,1.223064654,-0.589459871,-2.561486318,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.661196673,0.565541062,-0.817320859,0.598481266,0.765470531,1.255841102,-0.184070535,-1.034928548,0
-0.175782069,-0.111173225,-0.312144694,1.082990428,1.027906119,-0.589459871,-1.773743353,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,0.305876054,0.677432301,0.565541062,-0.753077767,0.598481266,0.765470531,1.372030977,0.384744464,1.471582573,0
0.155586646,-0.033421947,-0.252742837,0.761747671,-1.02014965,-0.589459871,-1.379871874,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,1.380008646,0.305876054,0.661196673,0.565541062,-0.682410372,0.527530353,0.688729065,-1.029226433,0.587892677,1.506395228,0
-0.012093909,-0.070607341,-0.276946455,0.480862043,0.205135474,-0.589459871,-0.986000394,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,-1.318529236,0.305876054,0.677432301,0.565541062,-0.682410372,0.527530353,0.688729065,-1.184146266,0.587892677,1.088643374,0
-0.48319642,-0.111173225,-0.31433332,0.301676385,-1.253009267,-0.589459871,-0.592128909,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.661196673,0.565541062,-0.61816728,0.527530353,0.688729065,-1.029226433,1.237966962,-0.338675459,0
-0.143842916,-0.229490389,-0.369357927,-0.08090921,-0.181855031,-0.595808055,-1.379871874,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,0.305876054,0.677432301,0.565541062,-0.553924192,0.527530353,0.688729065,-1.145416308,1.319226247,-1.000115894,0
-0.57901388,-0.324144119,-0.413362164,0.088590737,1.022361842,-0.595808055,-1.182936131,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.677432301,0.565541062,-0.553924192,0.463029525,0.618964097,-0.796846684,0.547263035,1.506395228,0
-0.614945428,-0.310622158,-0.413362164,0.398533498,1.098872859,-0.589459871,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.677432301,0.565541062,-0.496105411,0.463029525,0.618964097,-0.758116726,0.344114821,0.705704175,0
-0.24365277,-0.303861177,-0.404556167,0.729461966,1.537979565,-0.589459871,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.677432301,0.565541062,-0.496105411,0.463029525,0.618964097,-0.796846684,-1.240441247,-0.408300768,0
-0.407340931,-0.354568533,-0.424356785,0.626147713,-0.927005804,-0.589459871,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,1.380008646,0.305876054,0.677432301,0.565541062,-0.361194924,0.463029525,0.618964097,0.326322105,-1.159181961,-2.009682873,0
-0.347455019,-0.344427061,-0.428759784,0.279076392,-1.234158727,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,2.729277588,0.305876054,0.661196673,0.565541062,-0.361194924,0.463029525,0.618964097,1.449490893,-0.305959463,1.227893992,0
0.20748777,-0.300480687,-0.404556167,0.07406217,0.316021006,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.677432301,0.565541062,-0.361194924,0.404978778,0.556175624,-1.687635723,-0.265329821,-0.721614658,0
-0.083957003,-0.344427061,-0.417765161,0.245176403,0.741821448,-0.595808055,-0.986000394,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.677432301,0.565541062,-0.232708744,0.404978778,0.556175624,-0.487007018,1.156707676,-1.034928548,0
0.119655099,-0.249773331,-0.384755547,0.051462177,-0.746262388,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.677432301,0.581093581,-0.232708744,0.404978778,0.556175624,-0.293357227,-0.54973732,1.088643374,0
0.123647493,-0.121314697,-0.31433332,0.069219315,1.19090785,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,1.380008646,-1.522076219,0.677432301,0.581093581,-0.174889962,0.404978778,0.556175624,-0.099707436,-0.224700178,0.183514358,0
-0.403348537,-0.209207446,-0.347342935,0.429204917,1.499169628,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.677432301,0.581093581,-0.110646874,0.404978778,0.556175624,-0.332087185,-0.265329821,-0.651989349,0
-0.379394171,-0.368090494,-0.433162782,0.698790548,0.582146282,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.677432301,0.581093581,-0.039979475,0.404978778,0.556175624,-0.215897311,0.100336964,-0.930490585,0
-0.499165996,-0.469505205,-0.483758642,0.629376283,-0.436891754,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,1.380008646,2.133828328,0.661196673,0.565541062,-0.039979475,0.34047795,0.556175624,-1.145416308,0.140966607,0.079076395,0
-0.575021486,-0.432319811,-0.47276402,0.543819167,1.264092302,-0.595808055,-0.789064651,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.677432301,0.565541062,0.024263617,0.34047795,0.556175624,-1.10668635,0.019077679,-0.303862804,0
-0.567036697,-0.577680897,-0.52335988,0.693947691,0.609867665,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.677432301,0.581093581,0.088506705,0.275977118,0.556175624,-1.067956392,0.059707322,-1.487493056,0
-0.758671617,-0.486407657,-0.50796226,0.716547684,-0.158569069,-0.595808055,-0.789064651,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.677432301,0.565541062,0.146325486,0.275977118,0.486410657,-0.44827706,0.059707322,-0.547551386,0
0.01585285,-0.033421947,-0.265926085,0.463104906,-0.962489174,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.661196673,0.581093581,0.146325486,0.275977118,0.486410657,0.442511979,1.481744818,-0.651989349,0
-0.083957003,-0.033421947,-0.250528464,0.198362131,-0.622070592,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,-1.318529236,0.305876054,0.661196673,0.565541062,0.210568574,0.275977118,0.416645685,0.403782021,1.563004104,-0.547551386,0
0.09170834,-0.097651264,-0.2989357,0.1144193,0.585472848,-0.595808055,-0.789064651,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.661196673,0.565541062,0.281235973,0.275977118,0.416645685,0.674891729,-0.874774462,-0.234237495,0
-0.323500653,-0.090890284,-0.307741696,0.250019258,0.396967444,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,-1.318529236,0.305876054,0.661196673,0.565541062,0.345479065,0.275977118,0.416645685,1.178381186,-0.834144819,1.541207882,0
-0.247645165,-0.121314697,-0.316547693,0.459876335,1.47033939,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,1.380008646,0.305876054,0.661196673,0.54653243,0.409722153,0.275977118,0.416645685,1.836790476,-0.509107677,1.645645845,0
-0.527112756,-0.324144119,-0.430948409,0.840847645,0.439103946,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,1.380008646,2.133828328,0.677432301,0.54653243,0.409722153,0.205026205,0.416645685,1.95298035,0.384744464,1.05383072,0
-0.598975851,-0.286958725,-0.411147789,0.819861938,0.121971325,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.661196673,0.54653243,0.467540935,0.205026205,0.416645685,1.95298035,0.344114821,0.496828248,0
-0.311523471,-0.178783033,-0.356148932,0.763361955,1.194234416,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,1.380008646,0.305876054,0.661196673,0.54653243,0.531784023,0.205026205,0.416645685,1.875520434,0.262855535,-1.034928548,0
-0.203728828,-0.215968427,-0.353934557,1.052319009,1.809649117,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.661196673,0.54653243,0.602451422,0.205026205,0.339904218,-0.796846684,0.466003749,0.636078866,0
-0.383386566,-0.236251369,-0.369357927,1.20729039,0.130842168,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,1.380008646,0.305876054,0.661196673,0.54653243,0.666694514,0.140525377,0.339904218,-0.680656809,0.587892677,1.401957264,0
-0.535097544,-0.361329514,-0.430948409,1.031333301,-0.139718529,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.661196673,0.54653243,0.730937602,0.140525377,0.339904218,-0.8743066,0.791040891,-1.452680402,0
-0.830534712,-0.526973542,-0.499156263,0.740761963,-1.498066292,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,-1.522076219,0.661196673,0.54653243,0.788756383,0.140525377,0.339904218,-0.719386768,1.278596604,-0.651989349,0
-0.726732464,-0.594583349,-0.532165877,0.158005001,-1.05341531,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.661196673,0.529251854,0.788756383,0.140525377,0.339904218,-0.719386768,1.766152318,-0.930490585,0
-0.207721223,-0.543875993,-0.514553884,0.107962159,0.667528141,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,-1.522076219,0.677432301,0.54653243,0.852999471,0.140525377,0.270139251,-0.641926851,1.684893032,-0.930490585,0
-0.191751646,-0.388373436,-0.461769399,0.282304963,0.629827061,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.661196673,0.54653243,0.92366687,0.140525377,0.270139251,-0.835576642,1.684893032,-1.417867747,0
-0.099926581,-0.344427061,-0.437565781,0.524447744,0.518941529,-0.595808055,-0.789064651,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.677432301,0.54653243,0.92366687,0.140525377,0.270139251,-0.641926851,1.684893032,-0.26905015,0
-0.275591924,-0.418797849,-0.4573664,0.64390485,1.351691872,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.690715997,0.54653243,0.987909958,0.140525377,0.270139251,-0.215897311,0.547263035,0.287952321,0
-0.227683194,-0.455983243,-0.470549647,0.815019082,0.602105678,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,1.380008646,0.305876054,0.677432301,0.54653243,1.05215305,0.08247463,0.270139251,-0.409547102,-0.99666339,-0.060174223,0
-0.48319642,-0.570919917,-0.518956881,0.647133421,-0.891522434,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,1.380008646,0.305876054,0.677432301,0.54653243,1.05215305,0.08247463,0.207350778,1.294571061,-0.387218749,1.297519301,0
-0.718747676,-0.682476099,-0.55418087,0.584176297,0.501199844,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.677432301,0.54653243,1.109971832,0.08247463,0.207350778,-0.022247519,-0.224700178,-0.860865276,0
-0.678823735,-0.70275904,-0.562961119,0.794033375,1.225282366,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.690715997,0.54653243,1.109971832,0.08247463,0.207350778,-0.719386768,1.278596604,1.05383072,0
