-0.143842916,-0.178783033,-0.34515431,-0.271394865,-0.051010103,-0.480708187,-2.561486318,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,0.030739705,0.305876054,0.425042084,0.442848977,-0.174889962,2.017499517,-0.211239037,0.558701854,-0.54973732,-1.000115894,0
-0.399356143,-0.530354032,-0.518956881,0.711704829,0.168543249,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.677432301,0.54653243,1.109971832,0.08247463,0.207350778,-0.680656809,0.547263035,0.601266212,0
0.011860456,-0.324144119,-0.422142412,0.879590491,1.691001599,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.690715997,0.565541062,1.17421492,0.08247463,0.207350778,-0.835576642,0.466003749,-1.278617129,0
-0.491181209,-0.303861177,-0.413362164,1.17984754,1.009055579,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.690715997,0.54653243,1.244882319,0.08247463,0.207350778,-0.758116726,0.344114821,-1.278617129,0
-0.618937821,-0.418797849,-0.4573664,1.2169761,0.762889699,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.677432301,0.565541062,1.244882319,0.08247463,0.13758581,-0.44827706,0.587892677,-0.721614658,0
-0.199736434,-0.310622158,-0.424356785,1.037790442,-0.120867989,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,1.380008646,0.305876054,0.677432301,0.565541062,1.244882319,0.017973802,0.13758581,0.636161771,0.750411249,-0.791239967,0
-0.028063485,-0.111173225,-0.31433332,0.844076216,0.919238298,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,1.380008646,0.305876054,0.690715997,0.565541062,1.309125407,0.017973802,0.13758581,0.248862188,1.034818748,-0.408300768,0
0.267373683,0.017285409,-0.221921848,1.120118988,2.038073312,-0.595808055,-0.789064651,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.690715997,0.565541062,1.373368499,0.017973802,0.13758581,-0.487007018,0.466003749,-0.303862804,0
0.043799609,-0.016519496,-0.230727845,1.150790407,0.194046921,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,1.380008646,0.305876054,0.706951625,0.565541062,1.373368499,0.017973802,0.067820838,-0.796846684,-1.159181961,-0.060174223,0
-0.347455019,-0.178783033,-0.338536938,0.895733343,-0.480137111,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,1.380008646,0.305876054,0.706951625,0.565541062,1.373368499,0.017973802,0.067820838,-0.680656809,-1.037293033,0.67089152,0
-0.12787334,-0.317383139,-0.406744792,0.826319079,0.747365724,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.706951625,0.565541062,1.437611587,-0.04652703,0.067820838,-0.215897311,-0.184070535,-0.025361569,0
-0.746694435,-0.455983243,-0.468361021,0.871519065,-0.28165201,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.690715997,0.565541062,1.437611587,-0.04652703,0.067820838,-0.913036559,-0.224700178,-2.009682873,0
-0.598975851,-0.391753927,-0.452963402,0.647133421,0.217332883,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,-1.522076219,0.690715997,0.565541062,1.437611587,-0.04652703,0.067820838,-0.758116726,0.831670534,0.566453557,0
-0.271599529,-0.317383139,-0.417765161,0.685876265,0.486784725,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,0.305876054,0.706951625,0.565541062,1.437611587,-0.04652703,0.067820838,-0.913036559,0.669151963,-0.791239967,0
0.043799609,-0.209207446,-0.367143553,0.753676245,0.680834406,-0.583059653,0.983357015,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,1.380008646,0.305876054,0.706951625,0.581093581,1.495430368,-0.117477943,0.067820838,1.604410726,-0.265329821,-0.58236404,0
-0.515135573,-0.266675783,-0.386944172,0.593862008,-1.103313799,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.706951625,0.565541062,1.566097767,-0.117477943,-0.008920629,-0.835576642,-0.224700178,1.262706646,0
-0.24365277,-0.374851475,-0.433162782,0.133790723,-1.49141316,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.706951625,0.581093581,1.566097767,-0.117477943,-0.008920629,-0.951766517,0.140966607,1.227893992,0
-0.267607135,-0.310622158,-0.424356785,-0.30690914,-1.427099552,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.706951625,0.581093581,1.566097767,-0.117477943,-0.008920629,-0.8743066,1.156707676,1.158268683,0
-0.187759252,-0.249773331,-0.380352549,-0.42152339,-0.113106001,-0.595808055,-0.789064651,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,0.305876054,0.690715997,0.565541062,1.566097767,-0.181978771,-0.008920629,-0.796846684,0.669151963,-0.129799532,0
-0.323500653,-0.209207446,-0.371546552,-0.195523461,1.57457179,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.706951625,0.565541062,1.566097767,-0.181978771,-0.078685596,-0.8743066,-2.662478744,-0.89567793,0
-0.335477836,-0.209207446,-0.356148932,0.342033515,2.194421913,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,-1.522076219,0.706951625,0.565541062,1.623916548,-0.181978771,-0.078685596,0.093942355,1.603633747,-0.686802003,0
-0.295553894,-0.104412245,-0.301150073,0.524447744,0.27721107,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,-1.522076219,0.706951625,0.565541062,1.623916548,-0.181978771,-0.078685596,-0.990496475,1.563004104,-0.303862804,0
0.435054237,0.010524428,-0.221921848,0.580947726,0.675290128,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,1.380008646,0.305876054,0.706951625,0.581093581,1.623916548,-0.181978771,-0.078685596,-1.067956392,-0.874774462,-0.791239967,0
0.287335653,0.071373254,-0.169111615,0.592247723,0.04989573,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.690715997,0.581093581,1.694583947,-0.240029518,-0.078685596,-0.8743066,-1.402959818,1.123456028,0
-0.371409384,-0.158500091,-0.316547693,0.385619216,-0.910372974,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,1.380008646,0.305876054,0.677432301,0.581093581,1.694583947,-0.240029518,-0.078685596,-0.796846684,-1.606108032,1.227893992,0
-0.563044303,-0.361329514,-0.422142412,0.003033621,-1.535767372,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.677432301,0.581093581,1.694583947,-0.240029518,-0.141474069,0.481241938,-0.184070535,1.262706646,0
-0.622930215,-0.391753927,-0.463958024,-0.566809059,-1.944934984,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.677432301,0.565541062,1.694583947,-0.240029518,-0.141474069,-0.564466935,-0.387218749,-0.26905015,0
-0.083957003,-0.303861177,-0.417765161,-1.168937444,-1.442623526,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.677432301,0.600102213,1.694583947,-0.240029518,-0.141474069,-0.603196893,1.278596604,-0.756427312,0
-0.024071091,-0.205826956,-0.360551929,-0.928408947,0.901496613,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,1.380008646,0.305876054,0.690715997,0.600102213,1.694583947,-0.240029518,-0.141474069,-0.8743066,-2.215552673,1.401957264,0
-0.399356143,-0.317383139,-0.413362164,-0.616851901,0.199591198,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,-1.318529236,0.305876054,0.690715997,0.600102213,1.758827035,-0.240029518,-0.141474069,-0.835576642,-2.093663745,1.436769919,0
-0.50315839,-0.361329514,-0.435351407,-0.481251943,-0.549994996,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.690715997,0.600102213,1.758827035,-0.240029518,-0.141474069,-0.796846684,-0.184070535,1.610833191,0
-0.459242055,-0.354568533,-0.422142412,-0.342423415,0.320456427,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.706951625,0.600102213,1.758827035,-0.304530346,-0.141474069,-0.44827706,-0.752885534,0.427202939,0
-0.183766858,-0.317383139,-0.422142412,-0.363409123,-0.628723723,-0.583059653,0.786421272,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.706951625,0.600102213,1.758827035,-0.304530346,-0.211239037,-0.951766517,-1.037293033,1.436769919,0
-0.38737896,-0.368090494,-0.433162782,-0.277852006,0.393640879,-0.595808055,-0.789064651,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.706951625,0.600102213,1.758827035,-0.369031178,-0.211239037,-0.796846684,-0.590366963,1.471582573,0
-0.016086303,-0.42555883,-0.455152027,-0.066380643,0.8571424,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.706951625,0.600102213,1.758827035,-0.369031178,-0.211239037,-0.370817143,-0.265329821,0.148701704,0
0.007868062,-0.310622158,-0.411147789,0.043390751,-0.256148337,-0.595808055,-0.789064651,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,1.380008646,-1.522076219,0.706951625,0.600102213,1.758827035,-0.369031178,-0.281004009,1.565680768,1.35985589,-0.26905015,0
-0.227683194,-0.121314697,-0.323139317,-0.090594922,-0.227318099,-0.595808055,-0.789064651,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,-1.522076219,0.706951625,0.600102213,1.758827035,-0.369031178,-0.281004009,-0.913036559,-3.1906641,-0.651989349,0
-0.227683194,-0.111173225,-0.303338697,-0.122880626,0.248380832,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.690715997,0.600102213,1.758827035,-0.369031178,-0.281004009,-1.067956392,-1.077922676,1.332331955,0
-0.351447412,-0.1551196,-0.331945314,-0.07768064,0.61097652,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,-1.522076219,0.677432301,0.600102213,1.758827035,-0.369031178,-0.281004009,-0.758116726,-1.077922676,-0.094986878,0
-0.12787334,-0.192304995,-0.340751311,-0.051852076,-0.072078355,-0.595808055,-0.789064651,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,2.133828328,0.690715997,0.600102213,1.758827035,-0.369031178,-0.281004009,-0.758116726,-1.077922676,1.123456028,0
-0.259622346,-0.199065975,-0.360551929,-0.053466362,0.131951024,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.677432301,0.615654732,1.758827035,-0.369031178,-0.281004009,-0.215897311,-2.865626958,-1.487493056,0
-0.283576712,-0.273436764,-0.382541174,0.004647906,0.253925109,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.677432301,0.600102213,1.758827035,-0.439982091,-0.281004009,-0.060977478,1.563004104,-1.487493056,0
-0.2236908,-0.344427061,-0.422142412,0.072447885,0.536683214,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.677432301,0.600102213,1.758827035,-0.439982091,-0.281004009,0.907271478,-1.402959818,-0.721614658,0
-0.327493047,-0.412036868,-0.452963402,0.238719262,0.803917345,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,2.133828328,0.690715997,0.600102213,1.758827035,-0.504482918,-0.281004009,0.442511979,-1.077922676,-0.26905015,0
-0.283576712,-0.442461283,-0.468361021,0.322662093,0.308259018,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.677432301,0.600102213,1.758827035,-0.504482918,-0.357745475,0.248862188,-1.159181961,-0.686802003,0
-0.491181209,-0.520212561,-0.496967638,0.169304998,-0.634268,-0.589459871,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.677432301,0.600102213,1.758827035,-0.504482918,-0.357745475,-0.680656809,-1.362330175,-1.278617129,0
-0.794603165,-0.543875993,-0.512365259,-0.050237791,-1.225287884,-0.589459871,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,-1.522076219,0.677432301,0.600102213,1.758827035,-0.504482918,-0.357745475,-0.8743066,-0.184070535,-2.740748617,0
0.083723551,-0.249773331,-0.404556167,-0.473180517,-0.975795438,-0.595808055,-0.592128909,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.677432301,0.600102213,1.758827035,-0.504482918,-0.427510443,-0.641926851,-0.265329821,-1.139366511,0
-0.239660376,-0.1551196,-0.32973094,-0.473180517,-0.133065397,-0.589459871,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,2.133828328,0.677432301,0.600102213,1.758827035,-0.504482918,-0.427510443,1.836790476,1.888041246,1.332331955,0
-0.423310508,-0.165261071,-0.331945314,-0.361794837,-1.037891335,-0.583059653,1.180292758,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,2.133828328,0.677432301,0.615654732,1.758827035,-0.562533666,-0.427510443,-0.951766517,-0.834144819,0.531640903,0
-0.50315839,-0.273436764,-0.397938795,-0.549051922,-2.155617495,-0.595808055,-0.592128909,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,1.380008646,0.305876054,0.690715997,0.600102213,1.758827035,-0.562533666,-0.427510443,0.248862188,-0.346589106,-1.52230571,0
-0.259622346,-0.303861177,-0.411147789,-0.984908929,-1.029020493,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,1.380008646,0.305876054,0.690715997,0.615654732,1.758827035,-0.562533666,-0.427510443,-0.603196893,-0.99666339,1.227893992,0
-0.327493047,-0.286958725,-0.400153168,-0.894508958,-0.072078355,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,-1.522076219,0.690715997,0.600102213,1.816645817,-0.562533666,-0.427510443,-0.215897311,-0.712255891,-1.591931019,0
-0.307531077,-0.300480687,-0.411147789,-0.875137534,-0.347074473,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,-1.522076219,0.677432301,0.600102213,1.758827035,-0.562533666,-0.490298916,1.488220852,-0.184070535,1.436769919,0
0.42706945,-0.158500091,-0.334133939,-0.883208961,-0.665315949,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,-1.318529236,0.305876054,0.690715997,0.600102213,1.758827035,-0.562533666,-0.490298916,-0.060977478,-1.159181961,-0.826052621,0
0.051784398,-0.084129303,-0.27913508,-0.779894707,0.20624433,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.690715997,0.615654732,1.758827035,-0.562533666,-0.490298916,-0.796846684,-0.956033748,1.193081337,0
-0.303538683,-0.222729408,-0.362740555,-0.394080542,0.718535486,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,1.380008646,0.305876054,0.690715997,0.615654732,1.758827035,-0.562533666,-0.490298916,0.132672314,-0.224700178,-0.686802003,0
-0.083957003,-0.300480687,-0.411147789,-0.314980566,-0.457960005,-0.583059653,0.983357015,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.677432301,0.600102213,1.758827035,-0.627034493,-0.490298916,-0.758116726,1.075448391,0.183514358,0
0.139617069,-0.215968427,-0.369357927,-0.145480619,0.999075881,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.677432301,0.615654732,1.758827035,-0.627034493,-0.490298916,-0.44827706,-0.265329821,-0.234237495,0
-0.355439807,-0.286958725,-0.400153168,0.095047878,1.096655149,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.690715997,0.615654732,1.758827035,-0.627034493,-0.560063884,1.681870643,-0.427848392,-0.164612187,0
-0.618937821,-0.280197744,-0.411147789,0.178990709,0.212897462,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.677432301,0.632935307,1.758827035,-0.627034493,-0.560063884,0.21013223,1.441115176,0.287952321,0
-0.044033062,-0.090890284,-0.301150073,0.274233537,-0.119759133,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.677432301,0.615654732,1.758827035,-0.627034493,-0.560063884,0.674891729,0.994189105,0.148701704,0
-0.311523471,-0.084129303,-0.281323705,-0.029252083,-1.662176878,-0.595808055,-0.789064651,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.677432301,0.615654732,1.758827035,-0.627034493,-0.560063884,-0.990496475,0.872300177,-0.060174223,0
-0.50315839,-0.121314697,-0.320950692,-0.210052028,0.444648222,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.690715997,0.615654732,1.758827035,-0.691535326,-0.560063884,1.604410726,-0.956033748,1.123456028,0
-0.575021486,-0.303861177,-0.406744792,-0.013109232,0.470151895,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,-3.350028492,0.690715997,0.615654732,1.758827035,-0.691535326,-0.629828856,1.95298035,-0.956033748,1.715271154,0
-0.62692261,-0.361329514,-0.44634603,-0.032480654,-0.689710766,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,-1.522076219,0.690715997,0.600102213,1.694583947,-0.691535326,-0.629828856,-0.990496475,0.059707322,0.427202939,0
-0.547074727,-0.388373436,-0.448560403,0.006262191,0.638697903,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.690715997,0.600102213,1.694583947,-0.691535326,-0.629828856,0.481241938,0.547263035,-1.139366511,0
-0.994222873,-0.418797849,-0.468361021,0.149933575,0.461281053,-0.595808055,-0.789064651,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,2.133828328,0.690715997,0.600102213,1.694583947,-0.691535326,-0.629828856,-3.430483844,-0.265329821,1.332331955,0
-0.467226844,-0.405275888,-0.461769399,0.217733554,-0.127521121,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,1.380008646,0.305876054,0.677432301,0.600102213,1.694583947,-0.691535326,-0.629828856,-0.525736976,-2.662478744,-0.860865276,0
-0.355439807,-0.324144119,-0.437565781,0.196747846,0.205135474,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.690715997,0.581093581,1.694583947,-0.691535326,-0.629828856,-0.796846684,1.80678196,-0.930490585,0
-0.515135573,-0.469505205,-0.481570017,0.122490726,0.317129861,-0.589459871,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,2.729277588,0.305876054,0.706951625,0.565541062,1.694583947,-0.691535326,-0.629828856,1.255841102,-0.915404105,0.775329484,0
-0.606960639,-0.418797849,-0.466146648,-0.087366351,-0.771766059,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.690715997,0.565541062,1.694583947,-0.762486234,-0.706570318,-0.564466935,-0.99666339,-0.89567793,0
0.11167031,-0.114553716,-0.320950692,-0.339194844,-0.952509476,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,1.380008646,0.305876054,0.706951625,0.565541062,1.694583947,-0.762486234,-0.706570318,-0.487007018,-0.184070535,-0.721614658,0
-0.24365277,-0.121314697,-0.303338697,-0.499009081,-1.80854578,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,-1.522076219,0.677432301,0.565541062,1.694583947,-0.762486234,-0.706570318,-0.603196893,-0.021551964,1.576020536,0
-0.119888551,-0.084129303,-0.283538079,-0.865451824,-1.255226978,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,1.380008646,0.305876054,0.677432301,0.565541062,1.623916548,-0.762486234,-0.706570318,-0.680656809,1.319226247,-0.477926077,0
0.09170834,-0.090890284,-0.287941078,-0.888051817,-0.199596716,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.690715997,0.565541062,1.623916548,-0.762486234,-0.706570318,-0.758116726,1.80678196,0.183514358,0
0.151594252,-0.019899986,-0.252742837,-0.754066144,0.460172197,-0.602208274,-1.773743353,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.690715997,0.54653243,1.623916548,-0.826987066,-0.77633529,-0.835576642,1.197337319,0.322764976,0
-0.275591924,0.017285409,-0.21751885,-0.260094869,2.145632278,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,2.133828328,0.677432301,0.54653243,1.623916548,-0.826987066,-0.77633529,-0.409547102,0.303485178,0.253139667,0
-0.203728828,-0.040182928,-0.246125465,0.020790758,-0.607655472,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.677432301,0.565541062,1.623916548,-0.826987066,-0.77633529,1.565680768,-0.99666339,1.645645845,0
-0.403348537,-0.009758515,-0.235130844,-0.126109197,-0.791725455,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.677432301,0.565541062,1.566097767,-0.826987066,-0.77633529,-0.8743066,-0.793515177,-0.617176695,0
-0.235667982,0.003763447,-0.226324847,-0.090594922,0.462389908,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,-1.522076219,0.677432301,0.565541062,1.566097767,-0.826987066,-0.77633529,-0.758116726,1.319226247,-0.651989349,0
-0.024071091,-0.019899986,-0.239533843,0.003033621,0.508961831,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.677432301,0.565541062,1.566097767,-0.826987066,-0.77633529,-0.254627269,-1.362330175,-0.477926077,0
-0.171789675,-0.070607341,-0.283538079,0.135405008,1.023470698,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,1.380008646,0.305876054,0.677432301,0.565541062,1.566097767,-0.826987066,-0.77633529,0.016482439,-0.387218749,-0.373488113,0
-0.299546288,-0.199065975,-0.347342935,0.338804945,-0.174093044,-0.595808055,-0.789064651,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.677432301,0.565541062,1.495430368,-0.826987066,-0.77633529,0.132672314,-1.037293033,-0.617176695,0
-0.539089938,-0.229490389,-0.373735177,0.219347839,-0.31713538,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.690715997,0.565541062,1.495430368,-0.885037813,-0.839123763,-0.215897311,-0.224700178,-0.756427312,0
-0.020078698,-0.070607341,-0.285726704,-0.047009221,-0.840515089,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.677432301,0.565541062,1.495430368,-0.885037813,-0.839123763,1.139651228,-1.606108032,-0.930490585,0
0.087715945,-0.06046587,-0.268140458,0.101505018,1.342821029,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,2.729277588,0.305876054,0.690715997,0.565541062,1.495430368,-0.885037813,-0.839123763,-1.76509564,-0.265329821,-0.26905015,0
-0.650876974,-0.209207446,-0.351745933,0.069219315,-0.51118506,-0.595808055,-0.789064651,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.690715997,0.565541062,1.437611587,-0.885037813,-0.839123763,-0.44827706,-2.134293388,-0.060174223,0
-0.375401778,-0.354568533,-0.417765161,-0.045394936,-1.093334101,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.677432301,0.565541062,1.437611587,-0.885037813,-0.839123763,0.093942355,-0.305959463,-0.721614658,0
-0.075972216,-0.229490389,-0.386944172,-0.394080542,-0.805031719,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,0.305876054,0.677432301,0.565541062,1.437611587,-0.885037813,-0.839123763,0.248862188,0.425374106,-0.303862804,0
0.191518193,-0.033421947,-0.246125465,-0.213280598,1.094437438,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.661196673,0.581093581,1.437611587,-0.885037813,-0.90888873,-0.215897311,-0.387218749,-0.303862804,0
-0.575021486,-0.205826956,-0.349557308,-0.206823457,-1.005734531,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,-1.522076219,0.677432301,0.600102213,1.437611587,-0.885037813,-0.90888873,-0.680656809,-0.427848392,1.227893992,0
-0.571029092,-0.374851475,-0.435351407,-0.050237791,0.699684945,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,2.133828328,0.677432301,0.581093581,1.437611587,-0.949538641,-0.90888873,-0.603196893,1.35985589,0.392390285,0
-0.527112756,-0.42555883,-0.461769399,0.301676385,1.953800309,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.690715997,0.581093581,1.373368499,-0.949538641,-0.978653698,1.798060518,-0.671626248,-0.58236404,0
-0.48319642,-0.486407657,-0.499156263,0.621304857,0.302714742,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.690715997,0.600102213,1.437611587,-0.949538641,-0.978653698,0.055212397,1.603633747,-0.756427312,0
-0.167797282,-0.354568533,-0.441943031,0.500233466,-0.19405244,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.677432301,0.600102213,1.373368499,-0.949538641,-0.978653698,1.565680768,-0.712255891,0.183514358,0
-0.155820099,-0.273436764,-0.389158546,0.432433487,0.027718624,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,-1.522076219,0.690715997,0.600102213,1.373368499,-0.949538641,-0.978653698,-0.603196893,-0.427848392,1.332331955,0
-0.487188814,-0.337666081,-0.435351407,0.324276378,0.521159239,-0.595808055,-0.789064651,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,1.380008646,0.305876054,0.677432301,0.600102213,1.373368499,-0.949538641,-0.978653698,-0.293357227,1.319226247,-1.034928548,0
-0.307531077,-0.266675783,-0.389158546,0.141862149,0.021065492,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,-1.522076219,0.690715997,0.600102213,1.373368499,-0.949538641,-0.978653698,-0.719386768,-1.159181961,-0.89567793,0
-0.008101515,-0.253153821,-0.380352549,0.061147888,0.365919495,-0.583059653,0.983357015,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,-1.522076219,0.690715997,0.600102213,1.309125407,-1.014039469,-0.978653698,-0.254627269,1.441115176,-0.860865276,0
-0.43528769,-0.300480687,-0.411147789,-0.009880661,-1.014605374,-0.595808055,-0.789064651,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.690715997,0.600102213,1.309125407,-1.014039469,-1.055395164,-0.215897311,-1.118552319,-0.547551386,0
0.159579041,-0.104412245,-0.303338697,-0.235880591,-0.734064979,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,1.380008646,0.305876054,0.677432301,0.600102213,1.309125407,-1.014039469,-1.055395164,0.248862188,1.319226247,-0.721614658,0
-0.507150785,-0.199065975,-0.347342935,-0.319823422,-0.543341864,-0.595808055,-0.986000394,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,1.380008646,0.305876054,0.677432301,0.600102213,1.309125407,-1.014039469,-1.055395164,0.287592147,-0.427848392,-0.651989349,0
0.043799609,-0.205826956,-0.369357927,-0.342423415,-0.522273613,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.690715997,0.600102213,1.244882319,-1.014039469,-1.055395164,-0.293357227,-1.118552319,-0.094986878,0
0.606727187,0.003763447,-0.22853922,-0.297223428,-0.014417879,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.690715997,0.600102213,1.244882319,-1.014039469,-1.055395164,0.287592147,0.059707322,-0.234237495,0
-0.315515866,-0.046943909,-0.252742837,-0.222966309,0.078725968,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,1.380008646,0.305876054,0.706951625,0.600102213,1.244882319,-1.014039469,-1.055395164,0.86854152,-0.915404105,-0.686802003,0
-0.191751646,-0.114553716,-0.303338697,-0.064766358,0.281646491,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.706951625,0.600102213,1.244882319,-1.014039469,-1.125160136,0.481241938,-0.305959463,-0.303862804,0
-0.335477836,-0.111173225,-0.316547693,0.153162146,0.963592511,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,1.380008646,0.305876054,0.690715997,0.600102213,1.244882319,-1.014039469,-1.125160136,-0.719386768,-0.10281125,-1.696368983,0
-0.155820099,-0.178783033,-0.34515431,0.219347839,-0.034377274,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,-1.522076219,0.690715997,0.615654732,1.244882319,-1.084990382,-1.125160136,0.171402272,-0.265329821,-0.303862804,0
0.271366077,-0.114553716,-0.305527322,0.224190695,0.634262482,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.690715997,0.615654732,1.244882319,-1.084990382,-1.125160136,-0.525736976,-0.915404105,-1.000115894,0
-0.287569106,-0.253153821,-0.378138175,0.474404902,0.440212802,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.706951625,0.615654732,1.17421492,-1.084990382,-1.125160136,1.410760935,1.075448391,1.262706646,0
-0.347455019,-0.432319811,-0.4573664,0.267776396,-1.174280539,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.690715997,0.615654732,1.17421492,-1.084990382,-1.125160136,-0.641926851,-1.037293033,1.123456028,0
0.047792003,-0.253153821,-0.389158546,-0.174537753,-1.209763909,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.677432301,0.600102213,1.17421492,-1.084990382,-1.125160136,1.565680768,1.481744818,-0.373488113,0
-0.020078698,-0.199065975,-0.351745933,-0.216509168,-0.025506431,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.690715997,0.600102213,1.109971832,-1.084990382,-1.18794861,0.636161771,-0.793515177,-0.686802003,0
-0.383386566,-0.172022052,-0.338536938,-0.279466292,-0.520055903,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,2.729277588,0.305876054,0.690715997,0.615654732,1.109971832,-1.084990382,-1.18794861,-0.293357227,0.466003749,-0.234237495,0
-0.199736434,-0.209207446,-0.356148932,-0.169694897,-0.058772091,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,-1.522076219,0.706951625,0.600102213,1.109971832,-1.149491214,-1.18794861,-0.603196893,-0.712255891,-0.756427312,0
0.023837639,-0.172022052,-0.340751311,-0.051852076,0.952503958,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.690715997,0.600102213,1.109971832,-1.149491214,-1.18794861,-1.571445849,1.278596604,-1.487493056,0
0.003875668,-0.165261071,-0.327542315,0.301676385,1.329514766,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.690715997,0.600102213,1.109971832,-1.149491214,-1.18794861,-0.913036559,-0.752885534,-2.566685344,0
-0.359432201,-0.324144119,-0.411147789,0.490547755,0.490111291,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,1.380008646,0.305876054,0.690715997,0.615654732,1.109971832,-1.149491214,-1.18794861,-0.680656809,-0.346589106,1.541207882,0
-0.115896157,-0.317383139,-0.419953787,0.511533462,-0.090928895,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.677432301,0.615654732,1.05215305,-1.149491214,-1.18794861,-0.951766517,0.222225893,-0.826052621,0
-0.048025457,-0.273436764,-0.391347171,0.713319115,1.408243493,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,2.133828328,0.690715997,0.615654732,1.05215305,-1.149491214,-1.18794861,-0.8743066,0.140966607,-2.810373925,0
-0.590991062,-0.42555883,-0.455152027,0.932861903,0.313803295,-0.595808055,-0.789064651,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.677432301,0.615654732,1.05215305,-1.149491214,-1.18794861,-0.525736976,0.262855535,1.471582573,0
-0.036048274,-0.368090494,-0.437565781,0.613233431,-0.911481829,-0.595808055,-0.789064651,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,1.380008646,0.305876054,0.690715997,0.615654732,1.05215305,-1.149491214,-1.257713577,-0.44827706,-0.915404105,-0.791239967,0
-0.175782069,-0.253153821,-0.386944172,0.195133561,-1.594536704,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,1.380008646,0.305876054,0.690715997,0.615654732,1.05215305,-1.207541961,-1.257713577,1.836790476,-0.346589106,1.436769919,0
-0.155820099,-0.215968427,-0.369357927,-0.12126634,-1.43929696,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,1.380008646,0.305876054,0.677432301,0.615654732,1.05215305,-1.207541961,-1.257713577,0.171402272,1.400485533,-0.686802003,0
-0.155820099,-0.205826956,-0.356148932,-0.218123454,-0.459068861,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,2.729277588,-1.522076219,0.677432301,0.615654732,1.05215305,-1.207541961,-1.257713577,-0.951766517,-0.305959463,1.297519301,0
-0.239660376,-0.229490389,-0.369357927,-0.22942345,-0.363707303,-0.602208274,-1.773743353,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,2.133828328,0.677432301,0.615654732,1.05215305,-1.207541961,-1.334455044,-0.215897311,-1.159181961,-1.417867747,0
0.119655099,-0.192304995,-0.351745933,-0.153552045,0.409164852,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.677432301,0.615654732,1.05215305,-1.207541961,-1.334455044,-0.215897311,1.35985589,-0.199424841,0
-0.714755281,-0.344427061,-0.419953787,0.178990709,0.89040806,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.690715997,0.615654732,0.987909958,-1.207541961,-1.334455044,-0.8743066,-0.387218749,1.227893992,0
-0.50315839,-0.577680897,-0.516768257,-0.009880661,-1.732034764,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.690715997,0.615654732,0.987909958,-1.207541961,-1.334455044,-0.758116726,-1.118552319,1.471582573,0
-0.746694435,-0.60134433,-0.536568876,-0.61039476,-1.272968663,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.677432301,0.615654732,0.92366687,-1.207541961,-1.334455044,1.449490893,-0.224700178,0.462015594,0
-0.62692261,-0.581061387,-0.529977252,-0.599094764,-0.12530341,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,1.380008646,-1.522076219,0.677432301,0.632935307,0.92366687,-1.207541961,-1.334455044,-2.578424763,-1.118552319,-0.303862804,0
-0.678823735,-0.581061387,-0.521171256,-0.45542338,1.297357961,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.677432301,0.615654732,0.92366687,-1.207541961,-1.334455044,-0.254627269,1.35985589,-0.408300768,0
-0.618937821,-0.658812665,-0.545374873,0.199976416,2.073556682,-0.583059653,0.983357015,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.690715997,0.615654732,0.92366687,-1.272042789,-1.334455044,0.21013223,-1.037293033,-0.303862804,0
-0.770648799,-0.804173752,-0.584976111,0.91349048,2.199966189,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,1.380008646,0.305876054,0.706951625,0.615654732,0.92366687,-1.272042789,-1.334455044,0.519971896,-0.387218749,-1.000115894,0
-0.614945428,-0.760227377,-0.589379109,0.937704759,0.269449082,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.690715997,0.615654732,0.92366687,-1.272042789,-1.334455044,-0.913036559,0.91292982,1.576020536,0
-0.475211631,-0.716281002,-0.562961119,0.64390485,0.140821866,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.706951625,0.615654732,0.852999471,-1.272042789,-1.334455044,-0.099707436,-0.509107677,-0.512738731,0
-0.678823735,-0.68923708,-0.55855812,0.49539061,-0.718541004,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.706951625,0.615654732,0.852999471,-1.272042789,-1.334455044,1.488220852,-0.184070535,-0.791239967,0
-0.646884581,-0.672334627,-0.55418087,0.379162075,0.414709129,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,1.380008646,0.305876054,0.690715997,0.615654732,0.852999471,-1.272042789,-1.334455044,-0.951766517,1.441115176,1.123456028,0
-0.886428231,-0.608105311,-0.547563498,0.25970497,-0.836079668,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.690715997,0.632935307,0.788756383,-1.272042789,-1.334455044,0.403782021,0.384744464,-0.826052621,0
-0.24365277,-0.581061387,-0.518956881,0.095047878,0.160781262,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.690715997,0.615654732,0.788756383,-1.342993702,-1.334455044,-0.680656809,-0.265329821,0.253139667,0
-0.62692261,-0.594583349,-0.532165877,0.209662128,1.22417351,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.690715997,0.632935307,0.788756383,-1.342993702,-1.334455044,-0.177167352,-0.387218749,1.401957264,0
-0.650876974,-0.608105311,-0.538757501,0.18867642,0.445757078,-0.595808055,-0.789064651,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,1.380008646,0.305876054,0.690715997,0.615654732,0.788756383,-1.342993702,-1.334455044,1.488220852,-0.224700178,-0.060174223,0
-0.499165996,-0.455983243,-0.483758642,-0.037323509,-1.327302573,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.677432301,0.615654732,0.788756383,-1.342993702,-1.334455044,0.093942355,1.481744818,0.914580102,0
-0.487188814,-0.361329514,-0.437565781,-0.334351989,-1.240811859,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,-1.522076219,0.690715997,0.632935307,0.788756383,-1.342993702,-1.334455044,-0.254627269,-1.077922676,1.36714461,0
-0.255629953,-0.280197744,-0.404556167,-0.825094694,-1.658850313,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.690715997,0.615654732,0.730937602,-1.342993702,-1.334455044,-0.719386768,-0.224700178,1.36714461,0
-0.267607135,-0.104412245,-0.327542315,-1.290008835,-1.87729481,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.690715997,0.632935307,0.730937602,-1.342993702,-1.334455044,-1.10668635,1.441115176,-1.696368983,0
-0.119888551,-0.1551196,-0.331945314,-1.156023162,0.444648222,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.706951625,0.632935307,0.730937602,-1.342993702,-1.334455044,0.519971896,-0.99666339,1.262706646,0
