-0.143842916,-0.178783033,-0.34515431,-0.271394865,-0.051010103,-0.480708187,-2.561486318,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,0.030739705,0.305876054,0.425042084,0.442848977,-0.174889962,2.017499517,-0.211239037,0.558701854,-0.54973732,-1.000115894,0
-0.235667982,-0.236251369,-0.373735177,-0.988137499,-2.059147082,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,-1.318529236,-1.522076219,0.677432301,0.632935307,0.730937602,-1.342993702,-1.257713577,0.016482439,-1.159181961,0.287952321,0
-0.367416989,-0.310622158,-0.413362164,-1.181851725,-0.587696077,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,-1.522076219,0.677432301,0.632935307,0.730937602,-1.342993702,-1.257713577,0.674891729,1.644263389,-0.756427312,0
-0.634907398,-0.374851475,-0.441943031,-0.909037525,-0.341530196,-0.589459871,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.677432301,0.632935307,0.666694514,-1.342993702,-1.18794861,-0.835576642,-0.427848392,0.113889049,0
-0.57901388,-0.432319811,-0.470549647,-0.860608968,-0.75735094,-0.589459871,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.677432301,0.615654732,0.666694514,-1.342993702,-1.18794861,1.643140685,-0.184070535,1.36714461,0
-0.814565136,-0.631768743,-0.538757501,-1.281937408,-2.749963944,-0.589459871,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,1.380008646,0.305876054,0.677432301,0.615654732,0.666694514,-1.342993702,-1.18794861,0.519971896,-1.037293033,0.949392756,0
-0.806580347,-0.810934733,-0.600373731,-1.435294503,-0.606546617,-0.589459871,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.661196673,0.615654732,0.602451422,-1.342993702,-1.18794861,-0.990496475,-1.606108032,1.645645845,0
-1.149926246,-0.892066502,-0.628980348,-1.74685155,-2.498253787,-0.595808055,-0.592128909,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,-1.522076219,0.661196673,0.615654732,0.602451422,-1.342993702,-1.18794861,-0.990496475,1.116078033,-1.417867747,0
-0.646884581,-0.898827483,-0.624577349,-2.258579962,-3.209030045,-0.589459871,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.661196673,0.615654732,0.602451422,-1.272042789,-1.125160136,0.519971896,-1.077922676,-0.791239967,0
-0.439280084,-0.821076204,-0.60477673,-2.455522758,-0.556648128,-0.589459871,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.661196673,0.615654732,0.602451422,-1.272042789,-1.125160136,0.558701854,-0.590366963,1.6804585,0
-0.511143179,-0.68923708,-0.565175492,-2.226294257,-0.696363898,-0.595808055,-0.592128909,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.661196673,0.600102213,0.602451422,-1.272042789,-1.125160136,0.287592147,0.791040891,-0.791239967,0
-0.850496683,-0.652051686,-0.547563498,-2.224679972,-2.42174277,-0.589459871,0.392549793,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.646437011,0.600102213,0.602451422,-1.272042789,-1.125160136,-0.796846684,-1.565478389,0.079076395,0
-0.303538683,-0.543875993,-0.518956881,-2.189165697,-1.179824816,-0.595808055,-0.592128909,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,1.380008646,0.305876054,0.661196673,0.600102213,0.531784023,-1.207541961,-1.055395164,-0.641926851,-0.54973732,-1.278617129,0
-0.407340931,-0.493168637,-0.490350266,-2.184322842,-1.512481411,-0.589459871,0.392549793,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.661196673,0.600102213,0.531784023,-1.207541961,-1.055395164,-0.796846684,-0.712255891,-0.721614658,0
-0.33947023,-0.51345158,-0.494753265,-1.985765761,0.731841749,-0.595808055,-0.395193172,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.661196673,0.581093581,0.467540935,-1.207541961,-0.978653698,-0.719386768,-0.427848392,1.262706646,0
-0.487188814,-0.543875993,-0.512365259,-1.420765936,0.936979983,-0.589459871,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.661196673,0.581093581,0.467540935,-1.207541961,-0.978653698,-1.029226433,-0.184070535,1.297519301,0
-0.67483134,-0.587822368,-0.532165877,-1.299694545,-1.099987233,-0.602208274,-1.576807616,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.661196673,0.581093581,0.467540935,-1.149491214,-0.90888873,-0.758116726,-0.305959463,-1.174179166,0
-0.654869369,-0.658812665,-0.547563498,-1.330365965,-0.515620482,-0.589459871,0.392549793,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,1.380008646,0.305876054,0.661196673,0.565541062,0.467540935,-1.149491214,-0.839123763,-2.888264429,-1.118552319,-0.164612187,0
-0.407340931,-0.652051686,-0.547563498,-0.95423751,0.17297867,-0.589459871,0.392549793,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,-1.318529236,0.305876054,0.661196673,0.581093581,0.467540935,-1.149491214,-0.839123763,-0.719386768,-0.54973732,0.218327012,0
-0.638899793,-0.716281002,-0.562961119,-0.519994788,0.019956637,-0.589459871,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.646437011,0.581093581,0.467540935,-1.149491214,-0.839123763,-0.215897311,-0.224700178,-0.060174223,0
-0.571029092,-0.753466396,-0.578358739,-0.476409087,-0.461286571,-0.595808055,-0.395193172,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,2.729277588,0.305876054,0.661196673,0.600102213,0.467540935,-1.084990382,-0.77633529,-0.215897311,-0.143440892,-0.303862804,0
-0.383386566,-0.68923708,-0.565175492,-0.763751855,-1.928302155,-0.589459871,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,4.078546529,0.305876054,0.646437011,0.565541062,0.409722153,-1.014039469,-0.77633529,-0.215897311,0.994189105,-0.338675459,0
-0.443272478,-0.638529724,-0.549777871,-0.792808989,0.624282784,-0.589459871,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.661196673,0.581093581,0.409722153,-1.014039469,-0.77633529,-0.215897311,0.303485178,-0.547551386,0
-0.363424595,-0.621627272,-0.538757501,-0.754066144,-1.270750952,-0.583059653,1.180292758,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.646437011,0.565541062,0.409722153,-0.949538641,-0.706570318,1.52695081,-1.321700533,-0.477926077,0
-0.527112756,-0.682476099,-0.551966497,-1.141494595,-1.954914683,-0.595808055,-0.592128909,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,2.133828328,0.633153316,0.581093581,0.409722153,-0.949538641,-0.629828856,-0.990496475,-0.346589106,0.253139667,0
-0.323500653,-0.69599806,-0.562961119,-1.423994507,-2.243217064,-0.589459871,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.616917687,0.581093581,0.409722153,-0.885037813,-0.629828856,0.171402272,0.466003749,0.148701704,0
-0.495173603,-0.69599806,-0.556369495,-1.827565811,-2.574764804,-0.583059653,0.983357015,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.603633992,0.581093581,0.409722153,-0.885037813,-0.560063884,-0.293357227,-0.834144819,0.531640903,0
-0.451257267,-0.675715118,-0.549777871,-2.179479987,-1.676591998,-0.583059653,0.983357015,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.616917687,0.581093581,0.409722153,-0.826987066,-0.560063884,-0.758116726,-0.752885534,1.227893992,0
-0.543082332,-0.733183454,-0.569578491,-2.273108529,-1.632237785,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.616917687,0.565541062,0.345479065,-0.826987066,-0.490298916,-0.835576642,-0.305959463,1.123456028,0
-0.50315839,-0.709520021,-0.567364117,-2.552379871,-3.165784688,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.616917687,0.581093581,0.345479065,-0.762486234,-0.490298916,1.217111144,0.222225893,1.506395228,0
-0.475211631,-0.716281002,-0.567364117,-2.894608335,-2.52597517,-0.595808055,-0.789064651,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.603633992,0.581093581,0.345479065,-0.691535326,-0.427510443,0.171402272,-0.224700178,-0.094986878,0
-0.555059515,-0.763607868,-0.582761737,-2.988236878,-0.991319412,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,-1.522076219,0.587398363,0.581093581,0.281235973,-0.691535326,-0.427510443,0.519971896,1.400485533,-1.52230571,0
-0.527112756,-0.777129829,-0.587164736,-2.928508325,-1.182042527,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,1.380008646,0.305876054,0.587398363,0.581093581,0.281235973,-0.627034493,-0.357745475,-0.177167352,-1.118552319,-0.756427312,0
-0.327493047,-0.733183454,-0.573981489,-2.870394057,-2.606921608,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.587398363,0.581093581,0.281235973,-0.562533666,-0.281004009,0.442511979,1.603633747,-0.721614658,0
-0.259622346,-0.594583349,-0.534354502,-2.949494033,-3.559428325,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.587398363,0.581093581,0.281235973,-0.562533666,-0.281004009,0.829811562,-0.265329821,-0.234237495,0
-0.391371354,-0.564158936,-0.512365259,-3.010836871,-1.272968663,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,1.380008646,0.305876054,0.616917687,0.581093581,0.281235973,-0.504482918,-0.211239037,-0.758116726,-0.184070535,0.287952321,0
-0.227683194,-0.483027167,-0.483758642,-2.913979758,-1.903907338,-0.595808055,-0.789064651,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,-1.522076219,0.633153316,0.600102213,0.281235973,-0.504482918,-0.141474069,-0.215897311,1.197337319,1.506395228,0
-0.287569106,-0.476266186,-0.481570017,-2.928508325,-1.627802364,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.603633992,0.600102213,0.281235973,-0.439982091,-0.141474069,1.372030977,-1.037293033,-0.094986878,0
-0.347455019,-0.530354032,-0.501370637,-2.821965501,-1.073374705,-0.589459871,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.616917687,0.600102213,0.210568574,-0.369031178,-0.078685596,-0.951766517,-1.362330175,1.227893992,0
-0.115896157,-0.499929618,-0.512365259,-2.883308339,-2.233237367,-0.576659434,1.77109998,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.616917687,0.600102213,0.210568574,-0.369031178,-0.078685596,0.365052063,-0.224700178,0.04426374,0
-0.231675587,-0.381612455,-0.463958024,-2.768694089,-1.251900412,-0.544658341,5.315943313,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.616917687,0.600102213,0.210568574,-0.304530346,-0.008920629,0.403782021,1.278596604,-1.452680402,0
-0.43528769,-0.3309051,-0.44634603,-2.534622733,-0.552212707,-0.525457684,6.694493494,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.633153316,0.600102213,0.210568574,-0.240029518,0.067820838,-0.719386768,-1.240441247,0.183514358,0
-0.087949398,-0.3309051,-0.435351407,-2.213379976,-0.89706671,-0.493508625,9.451593868,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.633153316,0.600102213,0.146325486,-0.240029518,0.067820838,-0.758116726,-0.224700178,0.113889049,0
-0.239660376,-0.368090494,-0.448560403,-2.150422853,-1.152103433,-0.487108406,7.876107938,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,1.380008646,0.305876054,0.633153316,0.600102213,0.146325486,-0.181978771,0.13758581,-0.254627269,1.237966962,0.427202939,0
-0.535097544,-0.442461283,-0.474952645,-1.916351497,0.248380832,-0.461507531,9.254658125,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.646437011,0.600102213,0.146325486,-0.117477943,0.207350778,1.372030977,1.847411603,0.914580102,0
-0.491181209,-0.564158936,-0.514553884,-1.173780299,2.446132069,-0.455107312,7.876107938,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.661196673,0.615654732,0.146325486,-0.04652703,0.207350778,-0.796846684,-1.240441247,1.123456028,0
-0.411333325,-0.645290705,-0.536568876,-0.452194809,1.182037008,-0.461507531,5.315943313,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,1.380008646,0.305876054,0.633153316,0.600102213,0.146325486,-0.04652703,0.270139251,-0.835576642,1.35985589,-1.000115894,0
-0.646884581,-0.69599806,-0.556369495,-0.313366281,0.92367372,-0.461507531,3.937393126,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,2.133828328,0.646437011,0.600102213,0.088506705,0.017973802,0.270139251,-0.254627269,1.400485533,-0.094986878,0
-0.571029092,-0.746705415,-0.582761737,-0.132566337,-0.666424805,-0.467907749,1.968035717,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,1.380008646,0.305876054,0.633153316,0.600102213,0.088506705,0.08247463,0.339904218,1.410760935,-1.037293033,1.436769919,0
-0.2915615,-0.69599806,-0.556369495,-0.340809129,-0.501205362,-0.467907749,1.180292758,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.633153316,0.600102213,0.088506705,0.08247463,0.416645685,1.836790476,-0.387218749,-0.860865276,0
-0.175782069,-0.608105311,-0.532165877,-0.137409193,1.358345004,-0.455107312,2.558842939,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.646437011,0.600102213,0.088506705,0.140525377,0.416645685,-0.990496475,0.831670534,-0.443113422,0
-0.24365277,-0.621627272,-0.529977252,0.372704935,1.523564446,-0.461507531,1.180292758,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.661196673,0.600102213,0.088506705,0.140525377,0.486410657,0.674891729,-0.671626248,0.531640903,0
-0.275591924,-0.570919917,-0.516768257,0.695561977,1.057845213,-0.455107312,1.77109998,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,-1.522076219,0.661196673,0.600102213,0.088506705,0.205026205,0.556175624,-0.215897311,-0.184070535,-1.104553857,0
-0.359432201,-0.537115012,-0.505773635,0.53251917,0.403620576,-0.461507531,0.589485535,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,-1.522076219,0.661196673,0.615654732,0.088506705,0.275977118,0.556175624,-0.44827706,-0.224700178,-0.443113422,0
-0.375401778,-0.581061387,-0.518956881,0.774661952,1.038994673,-0.461507531,0.392549793,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,-1.522076219,0.646437011,0.600102213,0.088506705,0.34047795,0.618964097,-0.138437394,0.506633392,1.401957264,0
-0.598975851,-0.658812665,-0.545374873,0.79564766,-0.251712916,-0.455107312,1.180292758,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,1.380008646,0.305876054,0.646437011,0.600102213,0.024263617,0.404978778,0.618964097,1.372030977,-1.077922676,-0.060174223,0
-0.734717253,-0.69599806,-0.565175492,0.488933469,-0.596566919,-0.461507531,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.646437011,0.615654732,0.024263617,0.404978778,0.688729065,-0.719386768,-1.199811604,0.183514358,0
-0.563044303,-0.760227377,-0.580573112,0.253247829,0.089814521,-0.455107312,0.983357015,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,2.133828328,0.633153316,0.615654732,0.024263617,0.463029525,0.765470531,-0.835576642,-1.159181961,-0.860865276,0
-0.367416989,-0.763607868,-0.584976111,0.422747776,1.46590397,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,2.133828328,0.646437011,0.615654732,0.024263617,0.463029525,0.765470531,-0.719386768,-0.265329821,-0.303862804,0
-0.363424595,-0.726422474,-0.567364117,0.503462036,-0.535579877,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,1.380008646,0.305876054,0.661196673,0.615654732,-0.039979475,0.527530353,0.835235504,1.52695081,-0.346589106,1.227893992,0
-0.255629953,-0.675715118,-0.549777871,0.209662128,-0.250604061,-0.455107312,0.983357015,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,1.380008646,0.305876054,0.661196673,0.615654732,-0.039979475,0.598481266,0.835235504,1.604410726,0.669151963,-0.58236404,0
-0.555059515,-0.672334627,-0.549777871,0.054690748,-0.060989802,-0.448707093,1.77109998,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,1.380008646,-1.522076219,0.661196673,0.615654732,-0.039979475,0.598481266,0.905000471,-0.758116726,-0.265329821,1.297519301,0
-0.507150785,-0.682476099,-0.55855812,0.001419335,0.922564864,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.661196673,0.615654732,-0.039979475,0.727482926,0.905000471,0.791081604,1.888041246,-1.104553857,0
-0.299546288,-0.726422474,-0.569578491,0.109576445,0.660875009,-0.455107312,0.589485535,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,1.380008646,0.305876054,0.661196673,0.615654732,-0.039979475,0.727482926,0.967788944,-1.997475389,-1.199811604,-1.591931019,0
-0.479204026,-0.810934733,-0.591567734,0.392076357,1.162077612,-0.461507531,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.661196673,0.615654732,-0.039979475,0.785533673,0.967788944,-0.990496475,-0.265329821,1.05383072,0
-0.714755281,-0.834598165,-0.602562357,0.513147748,1.114396834,-0.461507531,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.661196673,0.615654732,-0.110646874,0.785533673,0.967788944,1.604410726,1.075448391,-1.591931019,0
-0.563044303,-0.777129829,-0.584976111,0.538976311,-0.843841655,-0.461507531,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.661196673,0.615654732,-0.110646874,0.785533673,0.967788944,-0.835576642,-1.524848746,0.113889049,0
-0.543082332,-0.810934733,-0.587164736,0.5292906,0.661983865,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.661196673,0.615654732,-0.110646874,0.850034501,1.037553912,-0.603196893,-0.834144819,-1.20899182,0
-0.067987427,-0.763607868,-0.582761737,0.534133456,0.976898775,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,1.380008646,0.305876054,0.677432301,0.615654732,-0.174889962,0.920985413,1.037553912,1.372030977,-0.224700178,0.322764976,0
-0.487188814,-0.78389081,-0.584976111,0.753676245,0.413600274,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.661196673,0.615654732,-0.174889962,0.920985413,1.114295378,0.132672314,1.481744818,0.462015594,0
-0.555059515,-0.78389081,-0.584976111,0.7585191,0.222877159,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.661196673,0.632935307,-0.174889962,0.985486241,1.114295378,0.287592147,-1.240441247,-1.452680402,0
-0.583006274,-0.733183454,-0.569578491,0.622919142,0.424688827,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.661196673,0.632935307,-0.174889962,0.985486241,1.114295378,-0.254627269,-0.387218749,-1.104553857,0
-0.710762887,-0.739944435,-0.578358739,0.548662023,0.089814521,-0.461507531,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,-1.522076219,0.661196673,0.632935307,-0.174889962,1.049987073,1.184060346,1.52695081,1.644263389,0.427202939,0
-0.55905191,-0.739944435,-0.580573112,0.34041923,0.559969175,-0.461507531,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,1.380008646,0.305876054,0.661196673,0.615654732,-0.232708744,1.049987073,1.253825318,-0.796846684,-1.118552319,1.401957264,0
-0.646884581,-0.902207973,-0.613582727,0.574490586,1.867309594,-0.461507531,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.677432301,0.632935307,-0.232708744,1.049987073,1.253825318,-0.680656809,-0.184070535,-0.477926077,0
-0.539089938,-1.023905626,-0.657586964,0.853761928,1.90833724,-0.461507531,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,-1.522076219,0.677432301,0.632935307,-0.232708744,1.108037821,1.253825318,-0.525736976,1.441115176,0.914580102,0
-0.686808522,-1.06109102,-0.72767446,0.957076181,1.482536799,-0.455107312,0.589485535,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.661196673,0.632935307,-0.232708744,1.108037821,1.253825318,-0.370817143,-0.509107677,-0.408300768,0
-0.754679223,-0.973198271,-0.729863085,1.076533287,1.047865515,-0.461507531,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.661196673,0.632935307,-0.232708744,1.108037821,1.316613791,1.875520434,-0.346589106,-1.20899182,0
-0.958291325,-0.96643729,-0.635571971,1.162090403,0.929217996,-0.461507531,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,1.380008646,0.305876054,0.661196673,0.632935307,-0.232708744,1.172538648,1.316613791,0.86854152,1.400485533,-1.383055093,0
-0.323500653,-0.993481213,-0.639974969,1.105590421,1.011273289,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,1.380008646,2.133828328,0.677432301,0.615654732,-0.232708744,1.243489561,1.316613791,-0.796846684,-1.118552319,1.088643374,0
-0.766656406,-1.010383665,-0.657586964,1.157247548,0.245054266,-0.455107312,0.786421272,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.677432301,0.632935307,-0.232708744,1.243489561,1.316613791,-0.370817143,-0.305959463,1.506395228,0
-0.567036697,-1.023905626,-0.694664846,0.902190484,-0.607655472,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.661196673,0.632935307,-0.232708744,1.243489561,1.316613791,1.52695081,1.319226247,-0.199424841,0
-0.359432201,-0.96643729,-0.633383346,0.955461896,1.141009361,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.677432301,0.632935307,-0.232708744,1.243489561,1.316613791,-1.067956392,-1.199811604,1.227893992,0
-0.467226844,-0.898827483,-0.622388724,1.055547579,0.27499336,-0.455107312,0.786421272,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,2.729277588,-1.522076219,0.677432301,0.615654732,-0.296951832,1.307990389,1.316613791,-0.641926851,-1.199811604,-0.791239967,0
-0.555059515,-0.915729934,-0.617985726,0.905419054,-0.069860644,-0.461507531,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,2.729277588,0.305876054,0.677432301,0.632935307,-0.296951832,1.307990389,1.316613791,-1.416526016,-0.305959463,-0.686802003,0
-0.590991062,-0.834598165,-0.602562357,0.485704899,-0.389210975,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,2.729277588,0.305876054,0.677432301,0.632935307,-0.296951832,1.372491221,1.386378758,-0.719386768,-0.062181607,-0.791239967,0
-0.431295296,-0.78389081,-0.582761737,0.537362026,1.651082807,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,2.133828328,0.677432301,0.632935307,-0.361194924,1.372491221,1.386378758,-0.758116726,-0.99666339,0.566453557,0
-0.822549924,-0.871783559,-0.606965355,0.666504843,0.754018856,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.677432301,0.615654732,-0.361194924,1.372491221,1.463120225,-0.332087185,-1.159181961,-1.591931019,0
-0.878443442,-0.854881108,-0.60477673,0.752061959,1.430420599,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,-1.522076219,0.677432301,0.615654732,-0.361194924,1.372491221,1.463120225,1.565680768,1.319226247,-0.860865276,0
-0.53110515,-0.865022579,-0.609179729,1.039404727,1.15542448,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,-1.522076219,0.677432301,0.615654732,-0.361194924,1.436992049,1.463120225,-0.913036559,-1.159181961,-0.547551386,0
-0.391371354,-0.834598165,-0.598185106,1.300918931,1.505822761,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.677432301,0.615654732,-0.361194924,1.436992049,1.463120225,-1.958745431,-0.346589106,0.566453557,0
-0.459242055,-0.804173752,-0.587164736,1.528533146,1.435964876,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.677432301,0.615654732,-0.361194924,1.436992049,1.463120225,1.333301019,1.481744818,0.705704175,0
-0.670838946,-0.814315223,-0.598185106,1.465576023,-0.569954392,-0.448707093,1.77109998,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,2.133828328,0.677432301,0.632935307,-0.361194924,1.436992049,1.463120225,-0.254627269,-1.037293033,1.332331955,0
-0.167797282,-0.763607868,-0.580573112,1.229890382,0.2417277,-0.461507531,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,2.133828328,0.677432301,0.615654732,-0.361194924,1.436992049,1.463120225,0.713621687,-0.184070535,-1.348242438,0
-0.287569106,-0.682476099,-0.556369495,1.255718946,1.693219309,-0.461507531,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,2.133828328,0.677432301,0.632935307,-0.361194924,1.436992049,1.463120225,-0.796846684,1.197337319,1.36714461,0
-0.686808522,-0.746705415,-0.571767116,1.321904639,1.309555369,-0.461507531,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,1.380008646,0.305876054,0.677432301,0.632935307,-0.361194924,1.495042796,1.463120225,-0.44827706,-1.118552319,-0.303862804,0
-0.527112756,-0.78389081,-0.584976111,1.228276097,-0.52781789,-0.461507531,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.677432301,0.632935307,-0.431862323,1.495042796,1.532885193,-0.138437394,-0.99666339,0.566453557,0
-0.782625982,-0.865022579,-0.609179729,0.774661952,-1.827396321,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,2.729277588,0.305876054,0.677432301,0.632935307,-0.431862323,1.565993709,1.532885193,1.759330559,-0.224700178,1.297519301,0
-0.159812493,-0.797412771,-0.591567734,0.580947726,0.247271976,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,-1.522076219,0.677432301,0.632935307,-0.431862323,1.565993709,1.532885193,1.604410726,-0.224700178,-0.512738731,0
-0.630915004,-0.78389081,-0.580573112,0.530904885,0.181849513,-0.455107312,0.589485535,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,-1.522076219,0.661196673,0.632935307,-0.431862323,1.565993709,1.532885193,-0.951766517,-0.590366963,1.297519301,0
-0.527112756,-0.797412771,-0.598185106,0.593862008,0.210679751,-0.461507531,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,1.380008646,0.305876054,0.661196673,0.632935307,-0.496105411,1.565993709,1.532885193,0.713621687,-0.184070535,-0.129799532,0
-0.247645165,-0.804173752,-0.589379109,0.577719157,0.537792069,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,2.729277588,0.305876054,0.677432301,0.632935307,-0.496105411,1.565993709,1.532885193,-0.603196893,1.237966962,0.35757763,0
-0.115896157,-0.733183454,-0.573981489,0.409833495,-0.237297797,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.661196673,0.632935307,-0.496105411,1.565993709,1.532885193,-0.719386768,1.481744818,-0.164612187,0
-0.415325719,-0.733183454,-0.569578491,0.298447814,-0.121976844,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.661196673,0.615654732,-0.496105411,1.565993709,1.532885193,-0.680656809,-1.118552319,-1.20899182,0
-0.666846552,-0.777129829,-0.589379109,0.282304963,0.927000285,-0.455107312,0.786421272,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.661196673,0.632935307,-0.496105411,1.565993709,1.532885193,0.365052063,-0.224700178,-0.930490585,0
-0.798595558,-0.848120127,-0.609179729,0.330733519,-0.993537123,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,2.133828328,0.661196673,0.632935307,-0.496105411,1.624044456,1.532885193,0.055212397,0.791040891,-0.26905015,0
-0.682816128,-0.865022579,-0.615771352,0.101505018,-1.706531091,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.646437011,0.632935307,-0.496105411,1.624044456,1.532885193,0.403782021,-0.956033748,-0.721614658,0
-0.50315839,-0.834598165,-0.609179729,-0.431209101,-2.188883154,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,1.380008646,0.305876054,0.646437011,0.632935307,-0.496105411,1.624044456,1.532885193,-1.029226433,1.441115176,-0.164612187,0
-0.638899793,-0.848120127,-0.606965355,-0.587794767,-0.069860644,-0.455107312,0.786421272,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.661196673,0.632935307,-0.553924192,1.624044456,1.532885193,0.248862188,1.034818748,-1.52230571,0
-0.782625982,-0.858261598,-0.613582727,-0.213280598,0.159672407,-0.455107312,0.786421272,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,1.380008646,0.305876054,0.646437011,0.615654732,-0.553924192,1.624044456,1.532885193,1.100921269,-0.956033748,-0.477926077,0
-0.734717253,-0.885305521,-0.620174351,-0.153552045,-0.526709035,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.633153316,0.632935307,-0.553924192,1.624044456,1.602650165,-0.951766517,-0.915404105,0.844954793,0
-0.850496683,-0.96643729,-0.637786344,-0.292380573,-0.33598592,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,1.380008646,2.133828328,0.646437011,0.615654732,-0.553924192,1.624044456,1.532885193,-0.990496475,-0.305959463,-0.826052621,0
-0.754679223,-1.044188568,-0.705659468,-0.626537612,-1.753103015,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,1.380008646,0.305876054,0.633153316,0.600102213,-0.553924192,1.624044456,1.532885193,1.023461353,0.994189105,-0.617176695,0
-0.563044303,-0.993481213,-0.670770211,-0.988137499,-1.570141887,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,-3.350028492,0.633153316,0.600102213,-0.553924192,1.624044456,1.602650165,1.914250392,-0.956033748,0.218327012,0
-0.810572741,-0.993481213,-0.648780966,-1.260951701,-1.817416623,-0.461507531,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.633153316,0.600102213,-0.61816728,1.624044456,1.602650165,-1.029226433,0.303485178,1.576020536,0
-0.886428231,-1.003622684,-0.642189343,-1.351351672,-1.26188011,-0.461507531,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.633153316,0.600102213,-0.61816728,1.624044456,1.602650165,-0.796846684,0.791040891,0.67089152,0
-0.858481471,-0.993481213,-0.637786344,-1.267408842,-0.260583759,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.633153316,0.600102213,-0.61816728,1.624044456,1.602650165,1.178381186,-0.671626248,-1.243804475,0
-0.207721223,-0.949534838,-0.631168972,-1.059166049,1.068933766,-0.455107312,0.589485535,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.633153316,0.600102213,-0.61816728,1.624044456,1.602650165,-0.796846684,-0.10281125,1.436769919,0
-0.511143179,-0.959676309,-0.635571971,-0.397309112,1.990392534,-0.461507531,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.646437011,0.600102213,-0.61816728,1.624044456,1.602650165,-0.680656809,-0.10281125,-0.025361569,0
-0.822549924,-1.017144645,-0.650969592,-0.061537788,0.025500913,-0.461507531,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.661196673,0.581093581,-0.682410372,1.624044456,1.532885193,-0.913036559,-1.037293033,-0.060174223,0
-0.491181209,-1.003622684,-0.639974969,0.067605029,0.33154498,-0.461507531,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.646437011,0.581093581,-0.682410372,1.624044456,1.532885193,-0.564466935,-1.240441247,0.079076395,0
-0.575021486,-1.044188568,-0.672984584,0.138633579,-1.041217901,-0.461507531,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.646437011,0.581093581,-0.682410372,1.624044456,1.532885193,-0.177167352,-1.28107089,-0.303862804,0
-0.694793311,-1.030666607,-0.734266084,-0.011494946,0.143039577,-0.455107312,0.589485535,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,1.380008646,0.305876054,0.633153316,0.565541062,-0.682410372,1.624044456,1.532885193,-0.370817143,-1.159181961,-0.791239967,0
-0.910382596,-0.959676309,-0.70125647,0.158005001,0.727406329,-0.461507531,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.633153316,0.565541062,-0.682410372,1.624044456,1.532885193,1.604410726,-0.021551964,1.227893992,0
-0.543082332,-0.996861703,-0.637786344,0.064376458,-0.98466628,-0.461507531,-0.395193172,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.646437011,0.565541062,-0.682410372,1.624044456,1.532885193,1.294571061,-0.265329821,-0.303862804,0
-0.778633588,-1.06109102,-0.699067844,-0.013109232,-0.963598029,-0.461507531,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.646437011,0.565541062,-0.682410372,1.624044456,1.532885193,-1.067956392,1.075448391,1.401957264,0
-0.511143179,-0.993481213,-0.714465464,-0.410223393,-0.452415728,-0.461507531,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,1.380008646,0.305876054,0.633153316,0.565541062,-0.753077767,1.624044456,1.532885193,0.519971896,-0.021551964,-0.826052621,0
-0.53110515,-0.996861703,-0.666392961,-0.419909105,-0.711887872,-0.467907749,-1.182936131,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,-1.522076219,0.633153316,0.581093581,-0.753077767,1.624044456,1.532885193,-0.44827706,-0.305959463,-0.860865276,0
-0.451257267,-1.003622684,-0.650969592,-0.490937654,-0.714105583,-0.455107312,0.589485535,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.646437011,0.565541062,-0.753077767,1.624044456,1.463120225,0.248862188,0.18159625,-0.860865276,0
-0.718747676,-1.088134943,-0.767275699,-0.828323264,-2.834236948,-0.461507531,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.603633992,0.581093581,-0.753077767,1.624044456,1.532885193,0.287592147,-0.265329821,-0.826052621,0
-0.602968245,-0.959676309,-0.7628727,-1.33520882,-1.162083131,-0.455107312,0.589485535,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.603633992,0.565541062,-0.753077767,1.624044456,1.463120225,-0.215897311,-1.077922676,-1.557118365,0
-0.922359778,-1.047569059,-0.734266084,-1.382023092,-0.428020911,-0.461507531,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.616917687,0.565541062,-0.817320859,1.624044456,1.463120225,0.21013223,-0.387218749,0.601266212,0
-0.826542319,-0.979959251,-0.787076317,-1.147951736,-1.048979888,-0.461507531,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.646437011,0.581093581,-0.817320859,1.624044456,1.463120225,0.171402272,0.18159625,0.35757763,0
-0.710762887,-1.023905626,-0.789264942,-1.270637411,-0.761786361,-0.461507531,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,1.380008646,0.305876054,0.646437011,0.565541062,-0.817320859,1.624044456,1.463120225,-0.409547102,-0.265329821,-0.860865276,0
-0.938329355,-1.003622684,-0.769464323,-1.243194563,-1.221961318,-0.461507531,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.661196673,0.581093581,-0.817320859,1.624044456,1.463120225,0.403782021,1.969300531,-0.791239967,0
-0.618937821,-0.959676309,-0.736454709,-1.317451683,-0.629832579,-0.461507531,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.661196673,0.600102213,-0.817320859,1.565993709,1.463120225,-0.215897311,-0.305959463,-0.512738731,0
-1.014184843,-0.993481213,-0.747475079,-1.115666031,0.204026619,-0.448707093,1.574164237,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.661196673,0.600102213,-0.817320859,1.565993709,1.463120225,1.372030977,-1.118552319,-0.547551386,0
-1.042131603,-0.959676309,-0.734266084,-1.091451753,-1.064503863,-0.461507531,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,1.380008646,0.305876054,0.661196673,0.600102213,-0.817320859,1.565993709,1.463120225,1.488220852,1.116078033,0.04426374,0
-1.090040333,-0.996861703,-0.703470843,-0.892894672,0.604323388,-0.461507531,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,2.729277588,0.305876054,0.661196673,0.600102213,-0.817320859,1.565993709,1.463120225,-0.796846684,-0.752885534,1.541207882,0
-0.910382596,-1.023905626,-0.736454709,-0.439280527,1.209758391,-0.455107312,0.589485535,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,1.380008646,-3.350028492,0.661196673,0.600102213,-0.817320859,1.565993709,1.463120225,1.294571061,-0.184070535,0.566453557,0
-1.141941457,-1.010383665,-0.765061324,-0.273009151,0.588799414,-0.461507531,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,2.729277588,-1.522076219,0.661196673,0.600102213,-0.875139641,1.565993709,1.463120225,0.171402272,1.522374461,1.332331955,0
-0.834527106,-0.936012877,-0.648780966,-0.356951982,0.278319925,-0.461507531,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,1.380008646,-1.522076219,0.661196673,0.600102213,-0.875139641,1.565993709,1.386378758,-0.215897311,-0.956033748,-1.661556328,0
-0.451257267,-0.804173752,-0.598185106,-0.313366281,-0.992428268,-0.455107312,0.589485535,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,2.729277588,0.305876054,0.661196673,0.600102213,-0.875139641,1.565993709,1.386378758,-0.913036559,-0.224700178,1.332331955,0
-0.586998669,-0.746705415,-0.584976111,-0.652366175,-1.784150963,-0.455107312,0.589485535,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,2.729277588,0.305876054,0.661196673,0.600102213,-0.875139641,1.565993709,1.316613791,-0.215897311,-0.387218749,0.183514358,0
-0.507150785,-0.726422474,-0.571767116,-0.797651844,0.209570896,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,2.133828328,0.661196673,0.600102213,-0.875139641,1.565993709,1.316613791,1.294571061,-0.224700178,1.506395228,0
-0.107911369,-0.675715118,-0.551966497,-0.65075189,-0.592131498,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.646437011,0.615654732,-0.875139641,1.565993709,1.316613791,-0.796846684,1.35985589,-0.303862804,0
-0.355439807,-0.70275904,-0.562961119,-0.408609109,0.449083644,-0.455107312,0.786421272,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.661196673,0.600102213,-0.875139641,1.565993709,1.316613791,1.488220852,-1.037293033,-0.930490585,0
-0.159812493,-0.594583349,-0.525574255,-0.356951982,-0.565518971,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.661196673,0.615654732,-0.875139641,1.565993709,1.316613791,-0.370817143,-0.265329821,0.079076395,0
