-0.143842916,-0.178783033,-0.34515431,-0.271394865,-0.051010103,-0.480708187,-2.561486318,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,0.030739705,0.305876054,0.425042084,0.442848977,-0.174889962,2.017499517,-0.211239037,0.558701854,-0.54973732,-1.000115894,0
-0.38737896,-0.621627272,-0.532165877,-0.069609214,1.504713905,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,2.729277588,0.305876054,0.677432301,0.600102213,-0.939382729,1.495042796,1.316613791,1.604410726,-0.671626248,-0.860865276,0
-0.726732464,-0.79065179,-0.578358739,0.166076427,0.011085794,-0.455107312,0.786421272,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.661196673,0.615654732,-0.939382729,1.495042796,1.316613791,0.674891729,-0.305959463,-0.373488113,0
-0.746694435,-0.854881108,-0.602562357,0.011105047,-0.818337983,-0.455107312,0.786421272,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,1.380008646,0.305876054,0.661196673,0.600102213,-0.939382729,1.495042796,1.316613791,-0.060977478,1.481744818,-1.557118365,0
-0.586998669,-0.871783559,-0.613582727,-0.127723481,-1.287383782,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.661196673,0.615654732,-0.939382729,1.495042796,1.316613791,-0.796846684,1.563004104,0.566453557,0
-0.547074727,-0.810934733,-0.598185106,-0.337580559,-0.856039064,-0.461507531,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.661196673,0.615654732,-1.003625817,1.495042796,1.316613791,1.178381186,-0.10281125,-0.686802003,0
-0.175782069,-0.621627272,-0.549777871,-0.502237651,0.110882772,-0.455107312,0.589485535,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.661196673,0.600102213,-1.003625817,1.495042796,1.316613791,1.565680768,1.969300531,-0.721614658,0
-0.43528769,-0.621627272,-0.536568876,-0.45542338,-1.229723305,-0.461507531,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.677432301,0.600102213,-1.003625817,1.495042796,1.253825318,-0.641926851,-0.387218749,0.253139667,0
-0.175782069,-0.520212561,-0.505773635,-0.358566267,0.386987746,-0.461507531,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,2.133828328,0.677432301,0.615654732,-1.003625817,1.436992049,1.253825318,1.52695081,1.400485533,1.541207882,0
-0.131865734,-0.564158936,-0.514553884,0.003033621,1.086675451,-0.461507531,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.677432301,0.615654732,-1.003625817,1.436992049,1.253825318,-1.881285515,-1.037293033,-0.060174223,0
-0.662854157,-0.69599806,-0.55418087,0.122490726,-0.572172102,-0.448707093,1.377228495,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,1.380008646,0.305876054,0.677432301,0.615654732,-1.003625817,1.436992049,1.253825318,-1.029226433,-1.077922676,-0.199424841,0
-0.678823735,-0.797412771,-0.591567734,0.065990744,-1.160974276,-0.461507531,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.677432301,0.632935307,-1.003625817,1.436992049,1.253825318,-0.758116726,-0.305959463,-0.826052621,0
-1.014184843,-1.044188568,-0.70125647,-0.326280562,-0.816120272,-0.461507531,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,1.380008646,-1.522076219,0.677432301,0.632935307,-1.074293216,1.436992049,1.253825318,-1.648905765,0.709781606,0.253139667,0
-1.014184843,-1.023905626,-0.780458945,-0.197137746,0.596561401,-0.455107312,0.589485535,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.690715997,0.632935307,-1.074293216,1.436992049,1.253825318,-0.215897311,1.237966962,-0.094986878,0
-0.702778099,-0.898827483,-0.620174351,-0.021180657,0.176305236,-0.455107312,0.589485535,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,-1.522076219,0.690715997,0.632935307,-1.074293216,1.436992049,1.253825318,1.217111144,-0.54973732,0.531640903,0
-0.323500653,-0.902207973,-0.613582727,-0.085752066,-0.05655438,-0.461507531,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.677432301,0.632935307,-1.074293216,1.436992049,1.253825318,-0.990496475,-0.305959463,1.332331955,0
-0.175782069,-0.892066502,-0.617985726,-0.056694932,-0.137500818,-0.455107312,0.589485535,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,4.078546529,-1.522076219,0.677432301,0.632935307,-1.074293216,1.372491221,1.184060346,-0.603196893,0.62852232,-1.696368983,0
-0.778633588,-0.979959251,-0.635571971,-0.193909175,-2.482729812,-0.455107312,0.589485535,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,1.380008646,0.305876054,0.646437011,0.632935307,-1.138536308,1.436992049,1.184060346,0.442511979,-0.874774462,-0.930490585,0
-0.862473865,-1.06109102,-0.73205171,-1.038180341,-3.727974333,-0.461507531,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,4.078546529,-1.522076219,0.603633992,0.632935307,-1.138536308,1.372491221,1.114295378,-0.680656809,1.563004104,-2.183746145,0
-0.586998669,-1.044188568,-0.795882314,-1.504708767,-2.009248592,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.633153316,0.632935307,-1.138536308,1.372491221,1.114295378,0.403782021,-0.468478034,-1.104553857,0
-0.770648799,-1.010383665,-0.756255328,-1.693580138,-1.930519865,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,2.729277588,0.305876054,0.633153316,0.632935307,-1.138536308,1.372491221,1.114295378,-0.254627269,1.278596604,-0.756427312,0
-0.443272478,-1.010383665,-0.765061324,-1.913122926,-0.625397157,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,2.133828328,0.633153316,0.632935307,-1.138536308,1.372491221,1.114295378,1.759330559,-0.427848392,-1.661556328,0
-0.475211631,-0.96643729,-0.692450472,-1.4465945,0.266122517,-0.455107312,0.786421272,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.646437011,0.632935307,-1.138536308,1.372491221,1.114295378,0.248862188,-0.10281125,1.123456028,0
-0.551067121,-0.898827483,-0.624577349,-1.217366,-0.652009685,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-2.667798178,0.305876054,0.633153316,0.632935307,-1.138536308,1.372491221,1.114295378,0.132672314,0.019077679,1.262706646,0
-0.379394171,-0.854881108,-0.609179729,-1.064008905,-0.40473495,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.646437011,0.632935307,-1.138536308,1.372491221,1.114295378,0.132672314,1.847411603,1.262706646,0
-0.399356143,-0.777129829,-0.589379109,-0.926794661,-0.131956542,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,1.380008646,0.305876054,0.661196673,0.632935307,-1.138536308,1.372491221,1.037553912,0.21013223,0.100336964,1.297519301,0
-0.567036697,-0.858261598,-0.602562357,-0.894508958,-0.66753366,-0.455107312,0.786421272,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,1.380008646,0.305876054,0.646437011,0.632935307,-1.138536308,1.372491221,1.037553912,-0.913036559,-0.346589106,1.332331955,0
-0.878443442,-1.047569059,-0.714465464,-0.80572327,-1.219743608,-0.448707093,1.574164237,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.633153316,0.632935307,-1.196355089,1.307990389,1.037553912,-0.796846684,-0.387218749,-0.094986878,0
-0.918367383,-0.979959251,-0.765061324,-1.038180341,-1.56459761,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,1.380008646,0.305876054,0.603633992,0.632935307,-1.196355089,1.307990389,1.037553912,-1.610175807,1.278596604,-0.826052621,0
-0.926352172,-0.96643729,-0.696853471,-1.367494525,-0.629832579,-0.461507531,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.603633992,0.632935307,-1.196355089,1.307990389,0.967788944,-0.641926851,-1.037293033,-0.338675459,0
-0.782625982,-0.952915329,-0.631168972,-1.002666066,0.642024469,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,2.133828328,0.616917687,0.651943939,-1.196355089,1.307990389,1.037553912,1.565680768,-0.265329821,-0.060174223,0
-0.511143179,-0.959676309,-0.635571971,-0.826708978,-0.732956123,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-2.667798178,-1.522076219,0.616917687,0.632935307,-1.196355089,1.243489561,0.967788944,-0.8743066,1.35985589,1.297519301,0
-0.586998669,-0.96643729,-0.639974969,-0.749223288,0.653113022,-0.461507531,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,2.133828328,0.616917687,0.632935307,-1.196355089,1.243489561,0.967788944,-1.067956392,0.547263035,-0.826052621,0
-0.411333325,-0.949534838,-0.631168972,-0.608780475,0.151910419,-0.461507531,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,1.380008646,0.305876054,0.633153316,0.632935307,-1.196355089,1.243489561,0.967788944,-0.487007018,-0.99666339,-2.148933491,0
-0.347455019,-0.949534838,-0.624577349,-0.521609074,-1.123273194,-0.461507531,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.633153316,0.632935307,-1.196355089,1.243489561,0.967788944,0.132672314,-1.077922676,1.610833191,0
-0.586998669,-0.922490915,-0.631168972,-0.502237651,0.253925109,-0.461507531,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.633153316,0.632935307,-1.196355089,1.243489561,0.967788944,0.21013223,-1.159181961,0.462015594,0
-0.231675587,-0.885305521,-0.613582727,-0.508694791,-0.605437762,-0.461507531,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,2.729277588,0.305876054,0.646437011,0.632935307,-1.196355089,1.243489561,0.967788944,0.713621687,0.100336964,-0.89567793,0
-0.539089938,-0.902207973,-0.620174351,-0.460266235,0.340415823,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.633153316,0.632935307,-1.260598177,1.243489561,0.905000471,0.558701854,0.384744464,-0.234237495,0
-0.475211631,-0.898827483,-0.620174351,-0.352109126,-0.140827384,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,2.729277588,2.133828328,0.661196673,0.632935307,-1.260598177,1.243489561,0.905000471,0.171402272,-1.037293033,1.123456028,0
-0.123880945,-0.746705415,-0.582761737,-0.261709154,0.470151895,-0.448707093,1.77109998,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.661196673,0.632935307,-1.260598177,1.243489561,0.905000471,-0.719386768,-1.118552319,1.019018065,0
-0.283576712,-0.68923708,-0.556369495,0.032090754,1.017926422,-0.461507531,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,1.380008646,0.305876054,0.661196673,0.632935307,-1.260598177,1.172538648,0.905000471,-0.215897311,-0.427848392,0.810142138,0
-0.57901388,-0.716281002,-0.567364117,0.083747882,-0.21290298,-0.467907749,-0.986000394,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,1.380008646,0.305876054,0.661196673,0.632935307,-1.260598177,1.172538648,0.905000471,-1.997475389,-1.971774817,-0.443113422,0
-0.227683194,-0.645290705,-0.549777871,-0.027637799,0.035480611,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,1.380008646,0.305876054,0.661196673,0.632935307,-1.331265576,1.172538648,0.905000471,-0.680656809,-0.671626248,1.506395228,0
-0.107911369,-0.625007762,-0.545374873,0.091819308,0.445757078,-0.467907749,-0.986000394,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.661196673,0.632935307,-1.331265576,1.108037821,0.905000471,1.255841102,0.994189105,1.36714461,0
-0.271599529,-0.621627272,-0.545374873,0.067605029,-0.166331056,-0.448707093,1.77109998,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,-1.522076219,0.677432301,0.632935307,-1.331265576,1.108037821,0.905000471,-0.8743066,-0.793515177,0.009451086,0
-0.123880945,-0.499929618,-0.503559262,0.261319255,1.281833987,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,1.380008646,-1.522076219,0.677432301,0.632935307,-1.331265576,1.108037821,0.835235504,-0.370817143,1.35985589,-0.199424841,0
-0.431295296,-0.577680897,-0.516768257,0.482476329,-0.222882678,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.661196673,0.632935307,-1.331265576,1.108037821,0.835235504,1.875520434,-0.305959463,-1.661556328,0
-0.499165996,-0.682476099,-0.551966497,0.145090719,-0.80724943,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.661196673,0.632935307,-1.331265576,1.108037821,0.835235504,0.248862188,1.80678196,0.914580102,0
-0.610953033,-0.763607868,-0.580573112,-0.245566302,-2.099065873,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,2.729277588,0.305876054,0.677432301,0.632935307,-1.331265576,1.108037821,0.765470531,-0.409547102,-0.265329821,-0.547551386,0
-0.063995033,-0.763607868,-0.582761737,-0.285923432,-0.077622631,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.661196673,0.632935307,-1.331265576,1.108037821,0.765470531,-0.796846684,0.18159625,1.297519301,0
-0.43528769,-0.814315223,-0.591567734,-0.030866369,2.080209814,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.677432301,0.632935307,-1.331265576,1.049987073,0.765470531,-0.796846684,-0.224700178,0.253139667,0
-0.539089938,-0.865022579,-0.609179729,0.488933469,0.620956218,-0.461507531,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,-1.522076219,0.677432301,0.632935307,-1.331265576,1.049987073,0.765470531,1.720600601,0.303485178,0.949392756,0
-0.335477836,-0.804173752,-0.600373731,0.53251917,0.788393371,-0.461507531,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.677432301,0.632935307,-1.331265576,1.049987073,0.765470531,-0.913036559,-0.468478034,1.332331955,0
-0.363424595,-0.716281002,-0.578358739,0.797261946,1.329514766,-0.455107312,0.589485535,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.690715997,0.632935307,-1.331265576,1.049987073,0.765470531,-0.293357227,1.237966962,-1.243804475,0
-0.602968245,-0.78389081,-0.578358739,0.90703334,0.892625771,-0.461507531,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.690715997,0.651943939,-1.331265576,1.049987073,0.765470531,-0.758116726,0.425374106,-0.303862804,0
-0.806580347,-0.902207973,-0.615771352,0.978061889,0.931435707,-0.461507531,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,2.133828328,0.677432301,0.651943939,-1.331265576,1.049987073,0.688729065,1.604410726,-0.265329821,1.436769919,0
-0.794603165,-0.902207973,-0.620174351,1.010347593,0.160781262,-0.461507531,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,2.133828328,0.677432301,0.651943939,-1.331265576,1.049987073,0.688729065,-0.913036559,1.278596604,1.401957264,0
-1.002207662,-0.96643729,-0.635571971,0.743990533,0.535574359,-0.461507531,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,1.380008646,0.305876054,0.677432301,0.651943939,-1.331265576,0.985486241,0.688729065,-0.758116726,-0.346589106,1.019018065,0
-0.363424595,-0.959676309,-0.631168972,0.61000486,0.065419704,-0.455107312,0.589485535,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.690715997,0.651943939,-1.331265576,0.985486241,0.688729065,1.062191311,1.400485533,0.287952321,0
-0.323500653,-0.78389081,-0.591567734,0.684261981,0.874884085,-0.455107312,0.589485535,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.690715997,0.651943939,-1.260598177,0.985486241,0.618964097,0.287592147,-1.240441247,1.297519301,0
-0.451257267,-0.69599806,-0.567364117,0.763361955,0.486784725,-0.461507531,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.690715997,0.651943939,-1.260598177,0.920985413,0.618964097,-0.835576642,-0.387218749,0.879767447,0
-0.407340931,-0.645290705,-0.547563498,0.726233396,-0.034377274,-0.461507531,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.706951625,0.651943939,-1.260598177,0.920985413,0.618964097,1.565680768,-0.224700178,-0.860865276,0
-0.666846552,-0.638529724,-0.551966497,0.774661952,1.790798577,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.706951625,0.651943939,-1.196355089,0.920985413,0.618964097,-0.758116726,-0.915404105,0.914580102,0
-0.694793311,-0.746705415,-0.573981489,0.884433346,1.47033939,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.690715997,0.651943939,-1.196355089,0.920985413,0.618964097,-0.099707436,-0.265329821,-1.139366511,0
-0.083957003,-0.709520021,-0.573981489,0.926404762,1.166513034,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,-1.522076219,0.706951625,0.651943939,-1.196355089,0.920985413,0.618964097,0.946001436,1.319226247,0.253139667,0
-0.048025457,-0.645290705,-0.545374873,0.968376177,0.934762273,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.706951625,0.651943939,-1.196355089,0.920985413,0.618964097,0.365052063,-0.834144819,-0.617176695,0
-0.323500653,-0.564158936,-0.532165877,0.974833318,1.055627502,-0.455107312,0.786421272,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.706951625,0.651943939,-1.196355089,0.920985413,0.556175624,0.055212397,-0.265329821,-1.417867747,0
-0.38737896,-0.608105311,-0.538757501,1.229890382,1.968215428,-0.461507531,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.690715997,0.667496457,-1.138536308,0.920985413,0.556175624,-1.029226433,-1.199811604,1.541207882,0
-0.710762887,-0.70275904,-0.573981489,1.29123322,0.001106096,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.690715997,0.651943939,-1.138536308,0.850034501,0.556175624,-1.067956392,1.116078033,0.427202939,0
-0.746694435,-0.834598165,-0.602562357,0.978061889,0.352613231,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.690715997,0.651943939,-1.138536308,0.850034501,0.556175624,-1.184146266,0.425374106,1.576020536,0
-0.866466259,-0.902207973,-0.620174351,1.032947586,0.625391639,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,2.729277588,-1.522076219,0.690715997,0.651943939,-1.138536308,0.850034501,0.556175624,-0.138437394,0.425374106,-1.487493056,0
-0.618937821,-0.922490915,-0.633383346,0.72139054,-0.157460214,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.677432301,0.651943939,-1.074293216,0.850034501,0.556175624,-0.951766517,-1.037293033,-1.000115894,0
-0.778633588,-0.936012877,-0.633383346,0.448576339,-0.854930208,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.677432301,0.651943939,-1.003625817,0.785533673,0.556175624,1.488220852,0.994189105,-0.512738731,0
-0.690800916,-0.892066502,-0.622388724,-0.029252083,-1.776388976,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,-1.522076219,0.661196673,0.651943939,-1.003625817,0.785533673,0.556175624,1.836790476,-0.184070535,0.113889049,0
-0.187759252,-0.753466396,-0.587164736,-0.164852041,0.076508258,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,-1.522076219,0.661196673,0.632935307,-1.003625817,0.785533673,0.486410657,0.481241938,0.994189105,0.601266212,0
-0.267607135,-0.716281002,-0.573981489,0.051462177,0.685269826,-0.455107312,0.589485535,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,1.380008646,0.305876054,0.661196673,0.651943939,-0.939382729,0.785533673,0.486410657,-0.990496475,-1.118552319,0.67089152,0
0.075738762,-0.672334627,-0.55855812,0.214504983,0.311585585,-0.461507531,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,1.380008646,0.305876054,0.661196673,0.632935307,-0.875139641,0.785533673,0.486410657,-0.990496475,-1.118552319,-0.199424841,0
-0.427302902,-0.577680897,-0.534354502,0.22257641,-0.184072741,-0.461507531,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.661196673,0.632935307,-0.875139641,0.785533673,0.486410657,-1.029226433,-1.037293033,-0.89567793,0
-0.060002639,-0.499929618,-0.485973016,0.258090684,0.204026619,-0.461507531,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,-1.522076219,0.661196673,0.632935307,-0.817320859,0.727482926,0.416645685,-0.758116726,-0.671626248,-0.025361569,0
-0.279584318,-0.537115012,-0.501370637,0.246790688,0.510070686,-0.455107312,0.589485535,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.661196673,0.632935307,-0.817320859,0.727482926,0.416645685,-1.184146266,-1.077922676,-0.686802003,0
-0.714755281,-0.621627272,-0.532165877,0.125719297,0.097576508,-0.461507531,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.661196673,0.615654732,-0.753077767,0.727482926,0.416645685,-0.487007018,-0.99666339,-0.791239967,0
-0.746694435,-0.672334627,-0.547563498,0.001419335,-1.250791556,-0.455107312,0.589485535,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.661196673,0.615654732,-0.682410372,0.727482926,0.416645685,-0.796846684,-1.077922676,1.227893992,0
-0.846504289,-0.652051686,-0.547563498,-0.49255194,-2.306421818,-0.461507531,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.646437011,0.600102213,-0.682410372,0.727482926,0.416645685,0.86854152,-0.671626248,0.113889049,0
0.007868062,-0.462744224,-0.479355644,-0.700794732,-0.47348398,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,1.380008646,0.305876054,0.661196673,0.615654732,-0.61816728,0.727482926,0.416645685,-0.719386768,1.278596604,0.183514358,0
-0.423310508,-0.412036868,-0.4573664,-0.547437637,-0.114214857,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,1.380008646,2.133828328,0.646437011,0.600102213,-0.553924192,0.727482926,0.339904218,-0.332087185,-0.793515177,1.436769919,0
-0.239660376,-0.354568533,-0.433162782,-0.615237615,-0.827208825,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,1.380008646,2.133828328,0.633153316,0.600102213,-0.553924192,0.727482926,0.339904218,-0.835576642,1.400485533,1.227893992,0
0.139617069,-0.280197744,-0.411147789,-0.5732662,0.9092586,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.646437011,0.600102213,-0.496105411,0.662982098,0.339904218,-0.680656809,-1.077922676,1.506395228,0
-0.227683194,-0.381612455,-0.439754406,-0.395694826,-0.592131498,-0.455107312,0.786421272,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.646437011,0.600102213,-0.496105411,0.662982098,0.339904218,-0.138437394,-0.062181607,1.401957264,0
-0.535097544,-0.520212561,-0.490350266,-0.515151932,-1.424881841,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.633153316,0.600102213,-0.431862323,0.662982098,0.270139251,1.52695081,0.425374106,-2.183746145,0
-0.331485442,-0.621627272,-0.532165877,-0.697566162,-1.096660667,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,1.380008646,0.305876054,0.616917687,0.600102213,-0.361194924,0.598481266,0.270139251,-1.145416308,-0.956033748,1.262706646,0
-0.259622346,-0.682476099,-0.549777871,-0.871908964,-2.203298273,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-2.667798178,0.305876054,0.616917687,0.600102213,-0.361194924,0.598481266,0.270139251,-0.022247519,-0.387218749,-0.129799532,0
-0.50315839,-0.777129829,-0.584976111,-0.658823316,0.543336346,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,1.380008646,0.305876054,0.616917687,0.600102213,-0.361194924,0.598481266,0.270139251,-0.564466935,1.725522675,-0.443113422,0
-0.471219237,-0.804173752,-0.591567734,-0.457037665,0.874884085,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.633153316,0.615654732,-0.296951832,0.598481266,0.270139251,1.449490893,-0.224700178,-0.826052621,0
-0.475211631,-0.865022579,-0.606965355,-0.190680604,0.530030082,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.633153316,0.600102213,-0.232708744,0.598481266,0.270139251,1.604410726,0.425374106,0.253139667,0
-0.806580347,-0.973198271,-0.633383346,-0.035709224,-1.127708616,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.633153316,0.615654732,-0.232708744,0.598481266,0.270139251,-0.603196893,-0.184070535,-0.199424841,0
-0.583006274,-1.030666607,-0.664178587,-0.413451964,-0.697472753,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.616917687,0.615654732,-0.174889962,0.598481266,0.270139251,1.410760935,1.278596604,-0.756427312,0
-0.606960639,-0.996861703,-0.648780966,-0.516766217,-1.19534879,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,-1.318529236,0.305876054,0.633153316,0.615654732,-0.110646874,0.598481266,0.270139251,-0.8743066,-1.037293033,1.332331955,0
-0.678823735,-1.010383665,-0.642189343,-0.666894742,-0.673077936,-0.461507531,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.633153316,0.615654732,-0.039979475,0.598481266,0.207350778,-0.913036559,-0.265329821,-0.721614658,0
-0.690800916,-1.017144645,-0.65537259,-0.710480443,-0.603220051,-0.461507531,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,1.380008646,0.305876054,0.603633992,0.632935307,-0.039979475,0.527530353,0.207350778,-3.430483844,0.994189105,0.322764976,0
-0.734717253,-1.047569059,-0.703470843,-1.025266059,-2.114589848,-0.461507531,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.603633992,0.632935307,0.024263617,0.527530353,0.207350778,-0.409547102,1.156707676,-0.617176695,0
-0.802587953,-1.044188568,-0.743072081,-1.52085162,-1.866206257,-0.461507531,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,1.380008646,0.305876054,0.603633992,0.632935307,0.088506705,0.463029525,0.207350778,1.410760935,-0.712255891,-0.060174223,0
-0.590991062,-0.979959251,-0.657586964,-1.435294503,-0.032159564,-0.461507531,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,2.729277588,0.305876054,0.603633992,0.632935307,0.088506705,0.463029525,0.207350778,1.488220852,-0.834144819,-0.686802003,0
-0.894413019,-1.047569059,-0.712251091,-1.260951701,0.27721107,-0.461507531,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,1.380008646,0.305876054,0.603633992,0.632935307,0.146325486,0.463029525,0.207350778,-0.913036559,-0.305959463,1.36714461,0
-1.110002304,-1.010383665,-0.822274556,-1.001051782,-1.296254624,-0.461507531,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.603633992,0.632935307,0.146325486,0.463029525,0.13758581,-0.138437394,1.197337319,-1.174179166,0
-0.754679223,-0.973198271,-0.716654089,-1.411080226,-0.871563038,-0.461507531,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,1.380008646,0.305876054,0.587398363,0.632935307,0.210568574,0.463029525,0.13758581,-0.680656809,0.466003749,0.601266212,0
-0.491181209,-1.010383665,-0.694664846,-1.149566021,-0.604328907,-0.461507531,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,1.380008646,-3.350028492,0.587398363,0.632935307,0.281235973,0.463029525,0.13758581,-0.8743066,-0.671626248,-0.58236404,0
-0.918367383,-1.030666607,-0.705659468,-1.130194598,-1.45592979,-0.461507531,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,-1.522076219,0.572638702,0.632935307,0.281235973,0.463029525,0.13758581,-0.525736976,-1.240441247,-1.174179166,0
-1.133956668,-1.047569059,-0.77827032,-1.378794521,-1.697660248,-0.461507531,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,1.380008646,-1.522076219,0.587398363,0.632935307,0.345479065,0.463029525,0.13758581,-0.293357227,-1.321700533,1.576020536,0
-0.986238084,-0.993481213,-0.771678696,-1.448208785,-0.446871452,-0.461507531,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.572638702,0.632935307,0.409722153,0.404978778,0.067820838,-0.293357227,-0.184070535,0.392390285,0
-0.774641194,-0.908968954,-0.620174351,-1.278708838,-1.178715961,-0.461507531,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.572638702,0.632935307,0.409722153,0.404978778,0.067820838,-0.215897311,-0.265329821,-0.512738731,0
-0.423310508,-0.902207973,-0.617985726,-1.310994542,-1.889492219,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,1.380008646,0.305876054,0.559355006,0.632935307,0.467540935,0.404978778,0.067820838,1.178381186,0.791040891,-0.686802003,0
-0.407340931,-0.854881108,-0.606965355,-1.398165943,-0.167439912,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.559355006,0.632935307,0.467540935,0.404978778,0.067820838,1.139651228,-0.54973732,-0.443113422,0
-0.427302902,-0.959676309,-0.628980348,-1.141494595,-1.281839505,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.587398363,0.632935307,0.602451422,0.404978778,0.067820838,-0.990496475,-0.305959463,-0.930490585,0
-0.8385195,-1.044188568,-0.703470843,-1.307765972,-0.810575996,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,0.305876054,0.559355006,0.632935307,0.602451422,0.404978778,0.067820838,-0.719386768,0.344114821,0.113889049,0
-0.790610771,-1.003622684,-0.716654089,-1.135037454,0.481240448,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.559355006,0.632935307,0.666694514,0.404978778,0.067820838,1.488220852,-0.346589106,-0.721614658,0
-0.72274007,-0.942773858,-0.628980348,-1.038180341,-1.281839505,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.559355006,0.632935307,0.730937602,0.404978778,-0.008920629,0.171402272,-0.956033748,-2.497060035,0
-0.654869369,-0.892066502,-0.615771352,-1.218980285,-1.495848582,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,-1.522076219,0.559355006,0.651943939,0.730937602,0.34047795,-0.008920629,-0.525736976,1.075448391,1.227893992,0
-0.870458654,-0.949534838,-0.624577349,-1.364265954,-1.703204526,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.529835682,0.651943939,0.788756383,0.34047795,-0.008920629,-0.719386768,-0.630996606,1.297519301,0
-0.894413019,-1.017144645,-0.65537259,-1.751694405,-2.651275821,-0.461507531,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,0.305876054,0.529835682,0.632935307,0.788756383,0.34047795,-0.078685596,-0.758116726,1.278596604,1.088643374,0
-0.62692261,-0.993481213,-0.637786344,-1.93895149,-1.541311649,-0.461507531,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.543119378,0.632935307,0.852999471,0.34047795,-0.078685596,-0.409547102,-0.99666339,1.506395228,0
-0.391371354,-0.993481213,-0.639974969,-2.048722884,-0.72186757,-0.461507531,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,0.305876054,0.559355006,0.632935307,0.92366687,0.275977118,-0.078685596,1.604410726,-0.956033748,0.113889049,0
-0.846504289,-1.003622684,-0.664178587,-2.013208609,-3.065987709,-0.461507531,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.529835682,0.632935307,0.92366687,0.275977118,-0.078685596,1.449490893,-2.703108387,-1.000115894,0
-0.586998669,-0.949534838,-0.628980348,-2.184322842,-1.025693927,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.529835682,0.632935307,0.92366687,0.275977118,-0.078685596,-1.10668635,1.522374461,0.218327012,0
-0.662854157,-0.936012877,-0.622388724,-2.072937163,-0.980230859,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,1.380008646,-1.522076219,0.513600054,0.632935307,0.987909958,0.275977118,-0.078685596,-1.261606183,-1.28107089,1.576020536,0
-0.994222873,-0.996861703,-0.648780966,-2.277951385,-2.871938029,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,-1.522076219,0.498840393,0.632935307,1.05215305,0.275977118,-0.078685596,-1.029226433,-1.402959818,-0.477926077,0
-0.794603165,-1.044188568,-0.705659468,-2.74125124,-3.708014938,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,-3.350028492,0.485556697,0.632935307,1.05215305,0.275977118,-0.141474069,-1.10668635,1.603633747,-0.721614658,0
-0.539089938,-0.96643729,-0.633383346,-2.994694018,-1.591210138,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,0.305876054,0.513600054,0.651943939,1.05215305,0.205026205,-0.141474069,-0.680656809,0.18159625,1.297519301,0
-0.48319642,-0.936012877,-0.628980348,-2.85586549,-1.748667593,-0.455107312,0.589485535,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.513600054,0.651943939,1.109971832,0.205026205,-0.141474069,1.604410726,-0.387218749,-0.651989349,0
-0.487188814,-0.915729934,-0.620174351,-2.762236948,-1.331737994,-0.455107312,0.589485535,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.513600054,0.632935307,1.109971832,0.205026205,-0.141474069,-0.487007018,1.80678196,-0.303862804,0
-0.415325719,-0.854881108,-0.609179729,-2.70412268,-1.23083216,-0.461507531,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,3.9617806,0.529835682,0.651943939,1.109971832,0.205026205,-0.141474069,0.093942355,-0.305959463,-0.060174223,0
-0.427302902,-0.854881108,-0.60477673,-2.463594184,-1.510263701,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,2.133828328,0.529835682,0.651943939,1.109971832,0.205026205,-0.141474069,0.21013223,1.237966962,-0.408300768,0
-0.610953033,-0.841359146,-0.615771352,-2.481351321,-1.611169534,-0.448707093,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,1.380008646,2.133828328,0.529835682,0.651943939,1.17421492,0.140525377,-0.141474069,-0.641926851,-0.630996606,1.506395228,0
-0.638899793,-0.810934733,-0.606965355,-2.378037068,-1.553509058,-0.435906655,1.77109998,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,1.380008646,0.305876054,0.513600054,0.651943939,1.17421492,0.140525377,-0.141474069,1.875520434,1.197337319,1.297519301,0
-0.407340931,-0.78389081,-0.595970733,-2.28279424,-0.936985501,-0.423106219,2.952714424,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,0.305876054,0.529835682,0.651943939,1.244882319,0.140525377,-0.141474069,-0.796846684,-0.671626248,-1.835619601,0
-0.447264872,-0.716281002,-0.569578491,-2.145579997,-1.814090057,-0.397557377,5.315943313,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,-1.318529236,-3.350028492,0.529835682,0.651943939,1.244882319,0.140525377,-0.211239037,-0.951766517,-0.346589106,0.949392756,0
-0.642892187,-0.760227377,-0.587164736,-2.055180025,-1.416010999,-0.371956503,7.285300716,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,-5.177980765,0.529835682,0.651943939,1.244882319,0.140525377,-0.211239037,-0.758116726,1.278596604,-0.303862804,0
-0.459242055,-0.804173752,-0.600373731,-1.845322947,-0.380340133,-0.359156065,7.285300716,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,-1.522076219,0.559355006,0.651943939,1.309125407,0.140525377,-0.211239037,-0.254627269,1.725522675,-0.129799532,0
-0.698785705,-0.810934733,-0.598185106,-1.44336593,0.118644759,-0.339955409,7.679172201,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,2.729277588,2.133828328,0.559355006,0.651943939,1.373368499,0.140525377,-0.281004009,-2.036205347,-0.956033748,1.193081337,0
-0.523120362,-0.902207973,-0.620174351,-0.818637553,1.430420599,-0.346355627,4.922071828,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,1.380008646,0.305876054,0.559355006,0.651943939,1.373368499,0.140525377,-0.281004009,-0.796846684,-0.346589106,-0.26905015,0
-0.610953033,-0.922490915,-0.628980348,-0.235880591,1.453706561,-0.339955409,4.725136091,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,0.305876054,0.559355006,0.651943939,1.373368499,0.08247463,-0.281004009,-0.796846684,1.766152318,-0.651989349,0
-0.730724858,-1.030666607,-0.664178587,0.240333547,0.476805027,-0.346355627,2.755778682,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,2.729277588,0.305876054,0.559355006,0.651943939,1.373368499,0.08247463,-0.281004009,-0.603196893,-0.874774462,1.123456028,0
-0.846504289,-1.074612982,-0.789264942,0.448576339,1.719831837,-0.346355627,1.968035717,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,4.078546529,-1.522076219,0.559355006,0.651943939,1.373368499,0.08247463,-0.281004009,0.171402272,1.197337319,1.262706646,0
-1.05810118,-0.979959251,-0.725460087,0.986133315,2.433934661,-0.346355627,1.377228495,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.559355006,0.632935307,1.373368499,0.08247463,-0.281004009,0.326322105,-0.834144819,-0.965303239,0
-0.57901388,-0.996861703,-0.716654089,1.36549034,1.165404178,-0.346355627,1.180292758,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,-1.318529236,0.305876054,0.559355006,0.632935307,1.437611587,0.08247463,-0.281004009,-0.564466935,1.278596604,1.576020536,0
-0.610953033,-1.017144645,-0.718868463,1.202447533,0.221768305,-0.346355627,0.786421272,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.559355006,0.651943939,1.437611587,0.08247463,-0.281004009,0.171402272,-0.99666339,1.332331955,0
-0.750686829,-0.979959251,-0.692450472,0.858604783,-1.409357867,-0.346355627,0.589485535,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,1.380008646,2.133828328,0.543119378,0.632935307,1.437611587,0.08247463,-0.281004009,-0.835576642,-0.305959463,1.541207882,0
-0.519127968,-0.996861703,-0.637786344,0.622919142,1.012382145,-0.346355627,0.392549793,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,-1.318529236,0.305876054,0.529835682,0.651943939,1.437611587,0.08247463,-0.357745475,1.217111144,1.766152318,-0.234237495,0
-0.790610771,-1.003622684,-0.639974969,0.868290495,1.952691453,-0.346355627,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,0.030739705,0.305876054,0.529835682,0.651943939,1.437611587,0.017973802,-0.357745475,-0.680656809,-1.037293033,0.04426374,0
