-0.143842916,-0.178783033,-0.34515431,-0.271394865,-0.051010103,-0.480708187,-2.561486318,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,0.030739705,0.305876054,0.425042084,0.442848977,-0.174889962,2.017499517,-0.211239037,0.558701854,-0.54973732,-1.000115894,0
-0.431295296,-0.979959251,-0.642189343,1.142718981,1.266310012,-0.346355627,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,0.305876054,0.543119378,0.651943939,1.495430368,0.017973802,-0.427510443,-0.719386768,-0.387218749,1.088643374,0
-0.471219237,-1.030666607,-0.670770211,1.326747495,1.526891012,-0.346355627,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,1.380008646,-1.522076219,0.543119378,0.651943939,1.495430368,0.017973802,-0.427510443,0.86854152,1.278596604,-0.199424841,0
-0.57901388,-1.044188568,-0.675173209,1.462347452,1.258548025,-0.346355627,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,-1.522076219,0.559355006,0.632935307,1.495430368,0.017973802,-0.427510443,-0.8743066,-0.712255891,0.844954793,0
-0.782625982,-1.023905626,-0.694664846,1.509161724,0.846053847,-0.346355627,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,-1.318529236,-1.522076219,0.543119378,0.632935307,1.495430368,0.017973802,-0.427510443,-0.332087185,-0.265329821,1.506395228,0
-0.72274007,-1.023905626,-0.712251091,1.452661742,0.27721107,-0.346355627,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,0.305876054,0.529835682,0.632935307,1.566097767,-0.04652703,-0.427510443,1.604410726,1.237966962,-0.860865276,0
-0.858481471,-1.030666607,-0.736454709,1.341276062,1.302902238,-0.346355627,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,2.133828328,0.529835682,0.651943939,1.566097767,-0.04652703,-0.427510443,-0.951766517,-1.118552319,-0.26905015,0
-0.347455019,-0.959676309,-0.672984584,1.349347487,0.652004167,-0.346355627,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,-1.318529236,0.305876054,0.529835682,0.651943939,1.566097767,-0.04652703,-0.427510443,1.604410726,-0.265329821,-1.417867747,0
-0.271599529,-0.993481213,-0.642189343,1.526918861,2.138979146,-0.339955409,0.786421272,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,2.133828328,0.529835682,0.651943939,1.566097767,-0.04652703,-0.427510443,-0.719386768,1.197337319,0.113889049,0
-0.55905191,-1.06109102,-0.721057088,1.656061678,0.637589048,-0.346355627,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,-1.318529236,2.133828328,0.529835682,0.632935307,1.566097767,-0.04652703,-0.427510443,-0.254627269,0.506633392,0.705704175,0
-0.535097544,-1.017144645,-0.718868463,1.754533076,1.618926003,-0.346355627,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,1.380008646,0.305876054,0.513600054,0.632935307,1.566097767,-0.04652703,-0.490298916,0.21013223,-0.427848392,1.297519301,0
-0.443272478,-0.973198271,-0.657586964,1.698033094,0.548880622,-0.346355627,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,2.729277588,-1.522076219,0.529835682,0.651943939,1.566097767,-0.117477943,-0.490298916,0.248862188,-1.362330175,1.541207882,0
-0.267607135,-0.898827483,-0.617985726,1.656061678,1.461468548,-0.346355627,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,1.380008646,-3.350028492,0.529835682,0.651943939,1.566097767,-0.117477943,-0.490298916,-0.409547102,-0.265329821,-0.199424841,0
-0.040040668,-0.821076204,-0.595970733,1.865918755,2.035855602,-0.346355627,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,1.380008646,-1.522076219,0.529835682,0.651943939,1.566097767,-0.117477943,-0.490298916,-0.835576642,0.18159625,1.05383072,0
-0.686808522,-0.865022579,-0.606965355,1.562433136,-1.165409697,-0.346355627,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,-1.318529236,0.305876054,0.529835682,0.632935307,1.566097767,-0.181978771,-0.490298916,-0.680656809,-0.224700178,0.113889049,0
-1.038139208,-1.023905626,-0.657586964,1.386476048,1.214193812,-0.346355627,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,-1.318529236,0.305876054,0.529835682,0.651943939,1.566097767,-0.181978771,-0.490298916,1.836790476,-0.874774462,-1.383055093,0
-0.766656406,-1.067852001,-0.756255328,1.378404621,1.69765473,-0.346355627,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,1.380008646,-1.522076219,0.529835682,0.632935307,1.566097767,-0.181978771,-0.490298916,-1.029226433,-0.265329821,1.332331955,0
-0.622930215,-0.922490915,-0.664178587,1.664133104,1.827390802,-0.346355627,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,-1.522076219,0.529835682,0.632935307,1.623916548,-0.181978771,-0.560063884,-0.719386768,1.197337319,0.322764976,0
-0.295553894,-0.973198271,-0.631168972,1.854618759,1.579007211,-0.339955409,0.786421272,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,2.729277588,-1.522076219,0.529835682,0.651943939,1.623916548,-0.181978771,-0.560063884,-0.603196893,0.669151963,1.262706646,0
-0.343462625,-0.993481213,-0.642189343,1.872375896,1.195343272,-0.346355627,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,0.305876054,0.529835682,0.651943939,1.623916548,-0.181978771,-0.560063884,0.287592147,-3.271923385,-2.357809418,0
-0.479204026,-0.996861703,-0.703470843,1.967618724,1.822955381,-0.346355627,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,1.380008646,-1.522076219,0.513600054,0.651943939,1.623916548,-0.181978771,-0.560063884,0.713621687,-0.99666339,0.113889049,0
-0.423310508,-1.023905626,-0.738669082,1.886904463,0.895952337,-0.346355627,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,-1.318529236,0.305876054,0.513600054,0.651943939,1.566097767,-0.181978771,-0.560063884,1.062191311,-0.99666339,-0.965303239,0
-0.563044303,-0.952915329,-0.642189343,1.870761612,1.621143713,-0.346355627,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,2.729277588,0.305876054,0.513600054,0.651943939,1.566097767,-0.240029518,-0.629828856,1.372030977,0.506633392,-0.686802003,0
-0.8385195,-0.993481213,-0.664178587,1.983761577,2.053597287,-0.339955409,0.786421272,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,1.380008646,0.305876054,0.513600054,0.651943939,1.566097767,-0.240029518,-0.629828856,1.449490893,0.344114821,-0.860865276,0
-0.830534712,-1.054330039,-0.760658327,2.143575812,1.901684108,-0.339955409,0.786421272,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,-1.318529236,2.133828328,0.513600054,0.651943939,1.566097767,-0.240029518,-0.629828856,1.410760935,0.222225893,-0.826052621,0
-0.966276114,-1.044188568,-0.77827032,2.309847189,2.351879367,-0.346355627,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,-1.318529236,2.133828328,0.513600054,0.651943939,1.566097767,-0.240029518,-0.629828856,1.294571061,0.384744464,-0.756427312,0
-0.024071091,-0.973198271,-0.70125647,2.600418527,3.18462971,-0.346355627,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,0.305876054,0.529835682,0.651943939,1.566097767,-0.240029518,-0.629828856,1.139651228,0.303485178,-0.930490585,0
-0.571029092,-0.96643729,-0.710062467,3.102461228,3.722424539,-0.346355627,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,-1.522076219,0.513600054,0.651943939,1.566097767,-0.240029518,-0.629828856,0.752351645,0.425374106,-2.775561271,0
-0.203728828,-1.010383665,-0.718868463,3.352675437,3.391985654,-0.346355627,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,-1.318529236,0.305876054,0.529835682,0.651943939,1.566097767,-0.240029518,-0.629828856,0.442511979,-1.077922676,1.297519301,0
-0.171789675,-0.993481213,-0.73205171,3.470518257,3.071526467,-0.346355627,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,2.729277588,-3.350028492,0.529835682,0.651943939,1.566097767,-0.240029518,-0.629828856,0.365052063,-0.99666339,-1.174179166,0
-0.255629953,-0.959676309,-0.633383346,3.707818183,3.088159297,-0.346355627,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,2.133828328,0.529835682,0.651943939,1.566097767,-0.240029518,-0.706570318,-0.796846684,-0.956033748,0.879767447,0
-0.479204026,-1.010383665,-0.666392961,3.849875281,3.182411999,-0.359156065,-1.773743353,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,0.305876054,0.513600054,0.651943939,1.566097767,-0.240029518,-0.706570318,0.752351645,-1.118552319,-0.930490585,0
-0.319508259,-0.96643729,-0.664178587,3.95480382,2.372947618,-0.384756941,-4.727779464,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,0.305876054,0.529835682,0.651943939,1.566097767,-0.304530346,-0.706570318,-0.215897311,-0.10281125,-1.52230571,0
-0.686808522,-0.865022579,-0.631168972,3.880546701,1.003511303,-0.397557377,-5.318586686,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,-1.318529236,0.305876054,0.513600054,0.667496457,1.566097767,-0.304530346,-0.706570318,-0.525736976,-0.10281125,-0.965303239,0
-0.335477836,-0.675715118,-0.584976111,3.401103993,0.100903074,-0.435906655,-9.060365762,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,0.305876054,0.498840393,0.667496457,1.566097767,-0.304530346,-0.706570318,-0.215897311,-0.10281125,1.471582573,0
-0.535097544,-0.638529724,-0.551966497,3.03788982,1.349474161,-0.448707093,-8.46955854,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,-1.318529236,0.305876054,0.513600054,0.667496457,1.566097767,-0.304530346,-0.706570318,-0.215897311,0.100336964,-0.094986878,0
-0.555059515,-0.577680897,-0.529977252,2.5051757,0.216224027,-0.455107312,-7.091008353,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,1.380008646,0.305876054,0.485556697,0.651943939,1.566097767,-0.369031178,-0.77633529,0.326322105,0.506633392,-0.094986878,0
-0.678823735,-0.526973542,-0.505773635,1.875604467,-0.262801469,-0.461507531,-6.106329651,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,0.305876054,0.485556697,0.651943939,1.566097767,-0.369031178,-0.77633529,0.674891729,1.725522675,-1.383055093,0
-0.020078698,-0.361329514,-0.448560403,1.344504632,-0.776201481,-0.461507531,-4.530843727,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,0.305876054,0.485556697,0.651943939,1.566097767,-0.369031178,-0.77633529,0.636161771,-0.184070535,0.009451086,0
0.01585285,-0.280197744,-0.402341793,0.87313335,-0.610982038,-0.461507531,-3.54616502,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,-1.318529236,0.305876054,0.485556697,0.651943939,1.566097767,-0.369031178,-0.77633529,0.713621687,-0.671626248,-1.765994292,0
-0.107911369,-0.259914802,-0.391347171,0.521219174,-0.145262806,-0.461507531,-2.758422061,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,0.305876054,0.485556697,0.632935307,1.566097767,-0.369031178,-0.77633529,0.519971896,-0.915404105,-1.034928548,0
0.099693127,-0.199065975,-0.373735177,0.474404902,0.546662912,-0.448707093,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,2.729277588,-1.522076219,0.498840393,0.632935307,1.566097767,-0.369031178,-0.77633529,0.558701854,-0.671626248,1.645645845,0
-0.183766858,-0.259914802,-0.382541174,0.477633473,0.669745852,-0.461507531,-1.576807616,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,-1.318529236,0.305876054,0.498840393,0.632935307,1.566097767,-0.369031178,-0.77633529,-1.145416308,-0.305959463,1.262706646,0
-0.271599529,-0.236251369,-0.389158546,0.277462107,-0.148589371,-0.461507531,-1.182936131,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,0.305876054,0.485556697,0.632935307,1.495430368,-0.369031178,-0.77633529,-0.796846684,0.91292982,-0.199424841,0
-0.167797282,-0.266675783,-0.382541174,0.14831929,0.289408479,-0.461507531,-0.789064651,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,1.380008646,0.305876054,0.485556697,0.632935307,1.495430368,-0.439982091,-0.839123763,1.604410726,0.62852232,-0.477926077,0
-0.259622346,-0.317383139,-0.413362164,-0.076066355,-1.570141887,-0.455107312,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,0.305876054,0.469321069,0.632935307,1.495430368,-0.439982091,-0.839123763,0.287592147,-1.118552319,1.401957264,0
-0.079964609,-0.317383139,-0.413362164,-0.387623401,-0.810575996,-0.461507531,-0.592128909,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,0.305876054,0.456037373,0.632935307,1.495430368,-0.439982091,-0.839123763,-0.215897311,0.791040891,-0.826052621,0
-0.323500653,-0.317383139,-0.413362164,-0.339194844,0.344851244,-0.455107312,0.392549793,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,0.305876054,0.485556697,0.632935307,1.437611587,-0.504482918,-0.839123763,1.565680768,-0.10281125,-1.870432255,0
-0.471219237,-0.280197744,-0.400153168,-0.321437707,-0.528926745,-0.461507531,-0.395193172,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,-1.318529236,0.305876054,0.485556697,0.615654732,1.437611587,-0.504482918,-0.839123763,-1.261606183,-0.387218749,0.35757763,0
-0.347455019,-0.317383139,-0.415550788,-0.553894778,-1.817416623,-0.461507531,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,-1.318529236,0.305876054,0.485556697,0.615654732,1.437611587,-0.504482918,-0.839123763,-0.719386768,1.319226247,1.506395228,0
-0.227683194,-0.266675783,-0.391347171,-0.939708943,-1.688789406,-0.461507531,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,0.305876054,0.469321069,0.600102213,1.437611587,-0.504482918,-0.90888873,-0.215897311,-1.037293033,1.36714461,0
-0.383386566,-0.344427061,-0.422142412,-1.018808919,0.10422964,-0.461507531,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,-1.318529236,0.305876054,0.469321069,0.600102213,1.437611587,-0.504482918,-0.90888873,1.410760935,-0.346589106,-0.26905015,0
-0.479204026,-0.493168637,-0.483758642,-0.723394725,-0.393646397,-0.448707093,1.574164237,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,-1.318529236,0.305876054,0.469321069,0.600102213,1.437611587,-0.504482918,-0.90888873,0.481241938,0.547263035,-0.303862804,0
-0.139850523,-0.483027167,-0.494753265,-0.757294714,-0.849385932,-0.461507531,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,-1.318529236,0.305876054,0.469321069,0.600102213,1.437611587,-0.504482918,-0.90888873,-0.564466935,-0.387218749,-0.303862804,0
-0.111903762,-0.462744224,-0.47276402,-0.791194703,-0.405843805,-0.461507531,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,-1.318529236,0.305876054,0.456037373,0.600102213,1.437611587,-0.562533666,-0.978653698,-0.254627269,1.116078033,0.009451086,0
-0.407340931,-0.499929618,-0.490350266,-0.597480478,-0.811684851,-0.461507531,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,0.305876054,0.456037373,0.600102213,1.373368499,-0.562533666,-0.978653698,1.410760935,0.100336964,-0.129799532,0
-0.523120362,-0.581061387,-0.516768257,-0.545823351,-0.714105583,-0.461507531,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,0.305876054,0.456037373,0.615654732,1.373368499,-0.562533666,-0.978653698,-0.835576642,-0.630996606,-0.373488113,0
-0.519127968,-0.621627272,-0.536568876,-0.813794697,-2.768814485,-0.461507531,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,0.305876054,0.439801745,0.615654732,1.373368499,-0.562533666,-0.978653698,-1.145416308,-0.305959463,1.576020536,0
-0.634907398,-0.631768743,-0.547563498,-1.078537472,-1.63334664,-0.448707093,1.574164237,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,-1.318529236,0.305876054,0.439801745,0.615654732,1.373368499,-0.562533666,-0.978653698,-0.680656809,1.237966962,-0.26905015,0
-0.443272478,-0.68923708,-0.55418087,-1.482108775,-2.330816635,-0.461507531,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,-1.318529236,0.305876054,0.439801745,0.615654732,1.373368499,-0.627034493,-0.978653698,-0.835576642,1.35985589,-0.025361569,0
-0.499165996,-0.652051686,-0.547563498,-1.719408701,-1.646652904,-0.461507531,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.239191729,0.030739705,0.305876054,0.439801745,0.632935307,1.373368499,-0.627034493,-1.055395164,-0.215897311,-0.99666339,1.401957264,0
-0.439280084,-0.709520021,-0.55855812,-1.840480092,-1.80854578,-0.455107312,0.589485535,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,1.380008646,0.305876054,0.439801745,0.615654732,1.373368499,-0.627034493,-1.055395164,1.178381186,-0.956033748,-0.408300768,0
-0.527112756,-0.760227377,-0.578358739,-1.929265778,-0.603220051,-0.461507531,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,-1.522076219,0.425042084,0.615654732,1.373368499,-0.627034493,-1.055395164,-0.719386768,-0.346589106,1.332331955,0
-0.594983456,-0.848120127,-0.602562357,-1.706494419,-1.246356135,-0.461507531,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,1.380008646,-1.522076219,0.439801745,0.615654732,1.373368499,-0.627034493,-1.055395164,0.597431812,1.278596604,0.601266212,0
-0.586998669,-0.902207973,-0.617985726,-1.806580103,-0.761786361,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,0.305876054,0.439801745,0.615654732,1.373368499,-0.691535326,-1.055395164,-0.060977478,0.466003749,1.193081337,0
-0.702778099,-0.885305521,-0.613582727,-1.695194422,-1.642217483,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,-1.318529236,2.133828328,0.456037373,0.632935307,1.373368499,-0.627034493,-1.125160136,-0.293357227,-0.915404105,0.496828248,0
-0.535097544,-0.865022579,-0.613582727,-1.632237299,0.375899194,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,1.380008646,2.133828328,0.439801745,0.632935307,1.309125407,-0.691535326,-1.125160136,1.643140685,1.522374461,-0.791239967,0
-0.786618377,-0.979959251,-0.635571971,-1.719408701,-2.285353566,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,0.305876054,0.439801745,0.632935307,1.309125407,-0.691535326,-1.125160136,-0.719386768,-0.712255891,1.36714461,0
-0.762664012,-1.044188568,-0.70125647,-1.643537296,-1.850682283,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,-1.318529236,0.305876054,0.411758388,0.632935307,1.309125407,-0.691535326,-1.125160136,-0.487007018,1.522374461,0.183514358,0
-0.53110515,-0.952915329,-0.631168972,-1.927651493,-1.397160458,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,0.305876054,0.411758388,0.632935307,1.309125407,-0.691535326,-1.125160136,-0.525736976,-0.346589106,0.740516829,0
-0.814565136,-0.854881108,-0.60477673,-1.953480057,-2.168923758,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,1.380008646,0.305876054,0.411758388,0.615654732,1.244882319,-0.691535326,-1.125160136,-0.680656809,0.466003749,0.079076395,0
-0.710762887,-0.821076204,-0.595970733,-2.09392287,-2.193318575,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,-1.522076219,0.411758388,0.632935307,1.244882319,-0.691535326,-1.125160136,1.372030977,0.62852232,-0.686802003,0
-0.954298931,-0.865022579,-0.609179729,-2.313465659,-2.807624421,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.239191729,0.030739705,0.305876054,0.411758388,0.632935307,1.244882319,-0.691535326,-1.125160136,1.333301019,-0.793515177,-1.626743674,0
-0.586998669,-0.865022579,-0.613582727,-2.584665574,-2.727786838,-0.455107312,0.786421272,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,1.380008646,0.305876054,0.411758388,0.632935307,1.244882319,-0.691535326,-1.125160136,-0.332087185,1.319226247,1.471582573,0
-0.598975851,-0.841359146,-0.60477673,-2.718651247,-1.816307767,-0.467907749,-0.986000394,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,1.380008646,0.305876054,0.411758388,0.632935307,1.244882319,-0.762486234,-1.18794861,1.565680768,-1.240441247,1.262706646,0
-0.606960639,-0.777129829,-0.584976111,-2.520094167,-1.746449883,-0.448707093,1.77109998,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,1.380008646,0.305876054,0.411758388,0.632935307,1.244882319,-0.762486234,-1.18794861,-0.525736976,0.62852232,-1.417867747,0
-0.762664012,-0.797412771,-0.589379109,-2.507179884,-1.612278389,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,-1.318529236,0.305876054,0.411758388,0.632935307,1.244882319,-0.762486234,-1.18794861,-0.796846684,0.425374106,-0.617176695,0
-0.575021486,-0.902207973,-0.615771352,-2.470051325,-1.644435193,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,0.305876054,0.411758388,0.632935307,1.244882319,-0.762486234,-1.18794861,1.333301019,-0.387218749,-1.557118365,0
-0.447264872,-0.821076204,-0.60477673,-2.407094202,-1.855117703,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,-1.318529236,0.305876054,0.411758388,0.632935307,1.244882319,-0.762486234,-1.18794861,-0.060977478,0.791040891,1.36714461,0
-0.882435837,-0.733183454,-0.571767116,-2.224679972,-0.23175352,-0.461507531,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,1.380008646,0.305876054,0.411758388,0.632935307,1.17421492,-0.762486234,-1.18794861,-0.44827706,-0.834144819,0.810142138,0
-0.575021486,-0.797412771,-0.600373731,-2.045494314,-1.312887454,-0.455107312,0.786421272,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,1.380008646,0.305876054,0.411758388,0.632935307,1.17421492,-0.826987066,-1.18794861,-0.719386768,-0.224700178,-0.129799532,0
-0.495173603,-0.834598165,-0.622388724,-2.256965677,-1.449276658,-0.423106219,4.922071828,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,0.305876054,0.411758388,0.632935307,1.17421492,-0.826987066,-1.18794861,-0.293357227,-0.224700178,-2.009682873,0
-0.594983456,-0.908968954,-0.631168972,-2.071322877,-1.101096089,-0.397557377,7.088364979,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.239191729,-1.318529236,0.305876054,0.39552276,0.651943939,1.109971832,-0.826987066,-1.18794861,-0.564466935,1.319226247,-0.860865276,0
-0.734717253,-0.854881108,-0.620174351,-1.926037208,-0.449089162,-0.378356722,7.679172201,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.239191729,1.380008646,0.305876054,0.411758388,0.651943939,1.109971832,-0.826987066,-1.257713577,1.255841102,-0.305959463,-0.721614658,0
-0.283576712,-0.709520021,-0.578358739,-1.578965888,-0.603220051,-0.371956503,6.497557757,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,-1.522076219,0.411758388,0.632935307,1.109971832,-0.826987066,-1.257713577,-0.796846684,-0.305959463,-0.791239967,0
-0.383386566,-0.564158936,-0.536568876,-1.419151651,-0.565518971,-0.371956503,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,-1.318529236,-3.350028492,0.411758388,0.651943939,1.109971832,-0.826987066,-1.257713577,-0.758116726,0.303485178,1.123456028,0
-0.38737896,-0.520212561,-0.494753265,-1.10275175,0.596561401,-0.352755846,2.164971459,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.239191729,0.030739705,-3.350028492,0.411758388,0.651943939,1.109971832,-0.826987066,-1.257713577,-0.758116726,-0.956033748,1.193081337,0
-0.563044303,-0.652051686,-0.545374873,-0.53290907,1.009055579,-0.352755846,1.574164237,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.239191729,-1.318529236,-3.350028492,0.411758388,0.651943939,1.109971832,-0.826987066,-1.257713577,-0.796846684,-0.99666339,0.984205411,0
-0.419318113,-0.68923708,-0.551966497,-0.203594887,0.072072836,-0.352755846,0.983357015,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,-1.522076219,0.425042084,0.651943939,1.109971832,-0.826987066,-1.334455044,-0.796846684,-0.99666339,-0.617176695,0
-0.598975851,-0.652051686,-0.551966497,-0.171309182,0.432450814,-0.346355627,1.574164237,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.239191729,-1.318529236,0.305876054,0.425042084,0.632935307,1.05215305,-0.826987066,-1.334455044,-1.10668635,-1.72799696,-0.791239967,0
-0.495173603,-0.587822368,-0.529977252,-0.109966344,0.332653836,-0.365556284,-1.379871874,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,1.380008646,0.305876054,0.411758388,0.651943939,1.05215305,-0.826987066,-1.334455044,-0.254627269,-0.346589106,-0.58236404,0
-0.682816128,-0.526973542,-0.514553884,0.211276413,1.310664225,-0.359156065,-0.592128909,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,1.380008646,2.133828328,0.411758388,0.651943939,1.05215305,-0.885037813,-1.334455044,0.055212397,-0.224700178,0.287952321,0
-0.618937821,-0.564158936,-0.52335988,0.530904885,1.258548025,-0.346355627,0.983357015,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.239191729,1.380008646,2.133828328,0.411758388,0.651943939,1.05215305,-0.885037813,-1.334455044,-0.758116726,-1.037293033,0.079076395,0
-0.694793311,-0.675715118,-0.547563498,0.45180491,-0.242842074,-0.352755846,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,2.133828328,0.411758388,0.651943939,1.05215305,-0.885037813,-1.334455044,-0.215897311,-0.224700178,1.541207882,0
-0.48319642,-0.675715118,-0.55855812,0.287147818,0.424688827,-0.352755846,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.239191729,-1.318529236,2.133828328,0.411758388,0.632935307,1.05215305,-0.885037813,-1.334455044,1.178381186,-0.305959463,0.079076395,0
-0.115896157,-0.625007762,-0.534354502,0.080519311,0.282755347,-0.352755846,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,0.305876054,0.411758388,0.651943939,1.05215305,-0.885037813,-1.334455044,-1.648905765,1.278596604,1.332331955,0
-0.391371354,-0.631768743,-0.534354502,0.25970497,1.18869014,-0.346355627,0.392549793,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,-1.522076219,0.411758388,0.651943939,0.987909958,-0.885037813,-1.334455044,0.752351645,-1.199811604,-1.487493056,0
-0.622930215,-0.658812665,-0.551966497,0.679419124,1.809649117,-0.346355627,0.392549793,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,-1.522076219,0.411758388,0.632935307,0.987909958,-0.949538641,-1.334455044,-0.680656809,1.156707676,-0.060174223,0
-0.247645165,-0.682476099,-0.556369495,0.750447674,0.481240448,-0.346355627,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,1.380008646,0.305876054,0.411758388,0.632935307,0.92366687,-0.949538641,-1.334455044,1.798060518,-1.199811604,-0.826052621,0
-0.323500653,-0.631768743,-0.536568876,0.794033375,1.39937265,-0.346355627,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,1.380008646,-1.522076219,0.411758388,0.651943939,0.92366687,-0.949538641,-1.334455044,-0.719386768,-0.793515177,-0.826052621,0
-0.507150785,-0.716281002,-0.562961119,0.999047597,1.297357961,-0.346355627,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.239191729,0.030739705,0.305876054,0.411758388,0.651943939,0.92366687,-0.949538641,-1.334455044,-0.796846684,-3.068775171,-0.094986878,0
-0.53110515,-0.814315223,-0.595970733,0.995819027,0.557751465,-0.346355627,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,1.380008646,0.305876054,0.411758388,0.651943939,0.92366687,-0.949538641,-1.334455044,1.798060518,-0.305959463,-0.860865276,0
-0.543082332,-0.902207973,-0.617985726,0.752061959,-0.576607524,-0.346355627,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.239191729,-1.318529236,0.305876054,0.411758388,0.632935307,0.92366687,-1.014039469,-1.334455044,0.752351645,-1.240441247,-1.20899182,0
-0.219698405,-0.834598165,-0.60477673,0.771433381,0.975789919,-0.346355627,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.253132619,0.22629066,-1.318529236,0.305876054,0.411758388,0.632935307,0.92366687,-1.014039469,-1.334455044,-0.293357227,-0.346589106,-0.234237495,0
-0.343462625,-0.79065179,-0.589379109,0.842461931,1.175383877,-0.352755846,-0.789064651,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,-1.318529236,-1.522076219,0.411758388,0.632935307,0.852999471,-1.014039469,-1.334455044,1.410760935,0.547263035,-1.139366511,0
-0.295553894,-0.675715118,-0.562961119,1.078147572,1.139900507,-0.346355627,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.239191729,0.030739705,0.305876054,0.411758388,0.632935307,0.852999471,-1.014039469,-1.334455044,-0.758116726,-0.305959463,-0.408300768,0
-0.259622346,-0.645290705,-0.540971874,1.070076146,0.582146282,-0.346355627,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.239191729,0.030739705,0.305876054,0.39552276,0.632935307,0.852999471,-1.014039469,-1.334455044,-0.796846684,1.278596604,-0.199424841,0
-0.666846552,-0.709520021,-0.565175492,1.170161829,1.367215846,-0.339955409,0.983357015,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,0.305876054,0.39552276,0.632935307,0.852999471,-1.014039469,-1.334455044,1.720600601,-0.265329821,-1.696368983,0
-0.598975851,-0.760227377,-0.580573112,1.40584747,2.209945886,-0.346355627,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,1.380008646,0.305876054,0.411758388,0.632935307,0.788756383,-1.014039469,-1.334455044,1.52695081,0.18159625,0.183514358,0
-0.407340931,-0.810934733,-0.591567734,1.536604573,1.118832255,-0.346355627,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.239191729,0.030739705,0.305876054,0.411758388,0.632935307,0.788756383,-1.014039469,-1.334455044,-0.409547102,-0.305959463,1.436769919,0
-0.547074727,-0.848120127,-0.609179729,1.514004579,0.841618426,-0.346355627,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,-1.318529236,2.133828328,0.411758388,0.632935307,0.788756383,-1.014039469,-1.257713577,1.759330559,-0.387218749,1.262706646,0
-0.602968245,-0.892066502,-0.615771352,1.270247513,-0.03992155,-0.339955409,1.180292758,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,-1.318529236,0.305876054,0.411758388,0.632935307,0.788756383,-1.014039469,-1.257713577,-1.610175807,-0.630996606,1.088643374,0
-0.487188814,-0.902207973,-0.624577349,1.026490445,0.293843899,-0.346355627,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,0.305876054,0.411758388,0.651943939,0.788756383,-1.014039469,-1.257713577,-0.641926851,-0.793515177,0.984205411,0
-0.46323445,-0.952915329,-0.633383346,1.011961878,0.278319925,-0.346355627,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.239191729,0.030739705,0.305876054,0.411758388,0.632935307,0.788756383,-1.014039469,-1.18794861,0.519971896,-0.265329821,1.332331955,0
-0.598975851,-0.96643729,-0.635571971,0.95384761,0.13971301,-0.346355627,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,-1.318529236,0.305876054,0.411758388,0.651943939,0.788756383,-1.084990382,-1.18794861,-0.951766517,1.35985589,-0.408300768,0
-0.638899793,-1.023905626,-0.65537259,0.818247653,-0.695255043,-0.346355627,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.239191729,-1.318529236,0.305876054,0.411758388,0.632935307,0.788756383,-1.084990382,-1.18794861,-1.493985932,0.222225893,-2.253371454,0
-0.8385195,-1.067852001,-0.736454709,0.542204882,-0.813902562,-0.346355627,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,-1.318529236,0.305876054,0.411758388,0.632935307,0.788756383,-1.084990382,-1.18794861,-0.254627269,-0.346589106,0.740516829,0
-0.886428231,-0.973198271,-0.710062467,0.60031915,1.423767467,-0.346355627,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,0.305876054,0.411758388,0.632935307,0.730937602,-1.084990382,-1.18794861,0.636161771,-0.590366963,-0.721614658,0
-0.702778099,-0.993481213,-0.659775589,1.000661882,1.506931616,-0.346355627,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.239191729,0.030739705,0.305876054,0.411758388,0.632935307,0.730937602,-1.084990382,-1.18794861,1.372030977,-0.630996606,-0.860865276,0
-0.606960639,-1.044188568,-0.675173209,1.296076076,1.933840913,-0.346355627,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,-1.318529236,0.305876054,0.411758388,0.632935307,0.730937602,-1.084990382,-1.125160136,1.333301019,-0.021551964,-0.26905015,0
-0.479204026,-1.003622684,-0.664178587,1.607633122,1.970433138,-0.352755846,-0.592128909,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,2.729277588,0.305876054,0.411758388,0.632935307,0.730937602,-1.084990382,-1.125160136,0.21013223,-0.10281125,1.401957264,0
-0.970268508,-1.088134943,-0.745260706,1.794890206,0.808352766,-0.346355627,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.239191729,1.380008646,0.305876054,0.411758388,0.632935307,0.730937602,-1.149491214,-1.125160136,-0.525736976,0.547263035,1.297519301,0
-0.830534712,-1.003622684,-0.747475079,1.433290319,-1.360568232,-0.352755846,-0.592128909,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.239191729,1.380008646,-3.350028492,0.411758388,0.632935307,0.730937602,-1.149491214,-1.125160136,-0.8743066,0.466003749,0.35757763,0
-0.950306537,-0.979959251,-0.672984584,0.995819027,-0.146371661,-0.346355627,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.239191729,1.380008646,-1.522076219,0.411758388,0.632935307,0.730937602,-1.149491214,-1.055395164,-0.990496475,0.506633392,0.183514358,0
-0.479204026,-0.993481213,-0.692450472,0.979676174,1.346147595,-0.352755846,-0.592128909,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.239191729,0.030739705,-1.522076219,0.411758388,0.632935307,0.666694514,-1.149491214,-1.055395164,-0.796846684,-1.118552319,-0.791239967,0
-0.758671617,-1.030666607,-0.725460087,1.066847575,0.313803295,-0.352755846,-0.592128909,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,0.305876054,0.411758388,0.632935307,0.666694514,-1.149491214,-0.978653698,-0.835576642,-1.077922676,0.462015594,0
-0.874451048,-0.996861703,-0.729863085,0.824704794,0.125297891,-0.346355627,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.239191729,1.380008646,0.305876054,0.411758388,0.632935307,0.666694514,-1.149491214,-0.978653698,1.720600601,-0.224700178,0.148701704,0
-0.714755281,-1.003622684,-0.718868463,1.000661882,2.193313057,-0.346355627,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.239191729,0.030739705,0.305876054,0.425042084,0.651943939,0.666694514,-1.149491214,-0.90888873,0.403782021,-0.874774462,0.35757763,0
-0.974260902,-1.047569059,-0.749663704,1.246033234,1.058954068,-0.346355627,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,-1.318529236,0.305876054,0.411758388,0.632935307,0.666694514,-1.149491214,-0.839123763,-1.10668635,-0.305959463,-0.756427312,0
-0.8385195,-1.003622684,-0.721057088,1.162090403,1.968215428,-0.346355627,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,0.305876054,0.411758388,0.632935307,0.666694514,-1.149491214,-0.839123763,-0.680656809,-0.346589106,-0.826052621,0
-0.978253296,-1.010383665,-0.712251091,1.120118988,-1.08668097,-0.346355627,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.239191729,1.380008646,0.305876054,0.425042084,0.632935307,0.666694514,-1.149491214,-0.839123763,-0.641926851,1.400485533,0.914580102,0
-0.567036697,-0.996861703,-0.694664846,0.808561942,0.583255137,-0.346355627,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,1.380008646,0.305876054,0.425042084,0.651943939,0.602451422,-1.207541961,-0.77633529,1.604410726,-1.118552319,-2.740748617,0
-0.646884581,-1.047569059,-0.725460087,1.183076111,2.742196439,-0.346355627,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,0.305876054,0.439801745,0.651943939,0.602451422,-1.207541961,-0.77633529,-0.796846684,-0.265329821,-0.860865276,0
-0.726732464,-1.044188568,-0.789264942,1.649604537,2.473853452,-0.346355627,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.239191729,1.380008646,-1.522076219,0.425042084,0.651943939,0.602451422,-1.207541961,-0.77633529,-0.254627269,1.116078033,1.297519301,0
-0.738709646,-1.017144645,-0.745260706,2.091918685,1.661062505,-0.346355627,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.239191729,1.380008646,-1.522076219,0.425042084,0.651943939,0.602451422,-1.207541961,-0.706570318,1.488220852,0.91292982,-0.89567793,0
-1.165895822,-1.054330039,-0.802473938,2.045104414,0.429124249,-0.352755846,-0.592128909,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.239191729,0.030739705,0.305876054,0.439801745,0.651943939,0.602451422,-1.207541961,-0.629828856,-0.835576642,-0.021551964,1.36714461,0
-0.998215267,-0.996861703,-0.798070939,1.830404481,0.322674137,-0.346355627,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,1.380008646,0.305876054,0.425042084,0.667496457,0.602451422,-1.207541961,-0.629828856,-0.951766517,-0.712255891,1.471582573,0
-0.994222873,-1.017144645,-0.793667941,1.612475977,1.165404178,-0.346355627,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.239191729,0.030739705,0.305876054,0.425042084,0.667496457,0.531784023,-1.207541961,-0.560063884,-0.8743066,-0.143440892,1.506395228,0
-1.002207662,-1.017144645,-0.789264942,1.773904498,1.696545875,-0.346355627,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,0.305876054,0.425042084,0.651943939,0.531784023,-1.207541961,-0.560063884,-0.913036559,-0.387218749,1.401957264,0
-1.038139208,-1.010383665,-0.822274556,1.988604432,2.073556682,-0.346355627,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,-1.522076219,0.425042084,0.651943939,0.531784023,-1.207541961,-0.490298916,-0.951766517,0.059707322,1.401957264,0
-1.010192449,-1.017144645,-0.81346856,2.004747284,1.412678914,-0.346355627,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.239191729,-1.318529236,0.305876054,0.425042084,0.651943939,0.467540935,-1.207541961,-0.490298916,-0.990496475,0.019077679,1.436769919,0
-1.177873005,-1.023905626,-0.802473938,1.727090228,0.186284934,-0.346355627,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,0.305876054,0.439801745,0.651943939,0.467540935,-1.207541961,-0.427510443,-0.990496475,-0.671626248,1.471582573,0
-1.193842581,-1.023905626,-0.833269179,1.407461755,0.290517333,-0.359156065,-1.576807616,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,-1.318529236,0.305876054,0.425042084,0.632935307,0.467540935,-1.272042789,-0.427510443,-0.293357227,-0.630996606,-0.373488113,0
-1.217796946,-0.996861703,-0.826677555,1.205676104,0.294952755,-0.352755846,-0.592128909,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.239191729,0.030739705,0.305876054,0.439801745,0.632935307,0.467540935,-1.272042789,-0.427510443,1.643140685,-0.427848392,-1.174179166,0
-1.233766523,-1.023905626,-0.835483552,1.141104695,0.162998972,-0.346355627,0.392549793,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,0.305876054,0.439801745,0.632935307,0.467540935,-1.272042789,-0.281004009,-0.022247519,-0.021551964,0.253139667,0
-1.249736099,-1.023905626,-0.839886551,1.189533252,1.703199007,-0.359156065,-1.379871874,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.239191729,1.380008646,0.305876054,0.425042084,0.632935307,0.467540935,-1.272042789,-0.281004009,0.674891729,0.953559462,-0.443113422,0
-1.07806315,-1.017144645,-0.844263801,1.265404656,0.330436125,-0.352755846,-0.395193172,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,-1.318529236,0.305876054,0.439801745,0.632935307,0.409722153,-1.272042789,-0.281004009,1.875520434,1.116078033,-0.164612187,0
-1.193842581,-0.96643729,-0.81346856,1.076533287,0.935871128,-0.359156065,-1.379871874,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,0.305876054,0.425042084,0.615654732,0.409722153,-1.272042789,-0.211239037,0.21013223,1.888041246,1.05383072,0
