-0.143842916,-0.178783033,-0.34515431,-0.271394865,-0.051010103,-0.480708187,-2.561486318,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,0.030739705,0.305876054,0.425042084,0.442848977,-0.174889962,2.017499517,-0.211239037,0.558701854,-0.54973732,-1.000115894,0
-1.145933851,-1.030666607,-0.837672177,1.225047526,1.438182586,-0.346355627,0.392549793,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.239191729,2.729277588,0.305876054,0.439801745,0.615654732,0.409722153,-1.342993702,-0.141474069,-0.913036559,-0.99666339,-0.303862804,0
-1.106009909,-1.017144645,-0.864090169,1.25733323,1.632232266,-0.352755846,-0.395193172,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.239191729,0.030739705,0.305876054,0.425042084,0.615654732,0.409722153,-1.342993702,-0.078685596,-0.758116726,-0.387218749,1.158268683,0
-1.289660041,-1.030666607,-0.846478174,1.392933188,1.229717787,-0.352755846,-0.395193172,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,-1.318529236,0.305876054,0.425042084,0.600102213,0.409722153,-1.342993702,-0.078685596,1.604410726,1.441115176,-2.601497999,0
-1.193842581,-0.96643729,-0.833269179,1.514004579,1.725376113,-0.346355627,0.392549793,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,-1.522076219,0.439801745,0.615654732,0.409722153,-1.342993702,-0.008920629,-0.603196893,-0.874774462,0.04426374,0
-1.26969807,-1.030666607,-0.861875795,1.565661706,0.975789919,-0.346355627,0.392549793,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.239191729,-1.318529236,0.305876054,0.439801745,0.600102213,0.409722153,-1.342993702,-0.008920629,-0.564466935,-1.118552319,1.471582573,0
-1.018177238,-0.979959251,-0.853069798,1.562433136,0.240618844,-0.346355627,0.392549793,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,1.380008646,0.305876054,0.439801745,0.600102213,0.345479065,-1.342993702,0.067820838,-0.215897311,-0.346589106,-0.025361569,0
-0.8385195,-1.010383665,-0.782673319,1.317061784,-0.022179865,-0.346355627,0.589485535,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.239191729,0.030739705,0.305876054,0.439801745,0.600102213,0.345479065,-1.342993702,0.13758581,1.52695081,-0.184070535,-1.626743674,0
-0.862473865,-1.017144645,-0.765061324,1.265404656,1.990392534,-0.359156065,-1.182936131,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,1.380008646,0.305876054,0.439801745,0.600102213,0.345479065,-1.342993702,0.13758581,1.488220852,-0.99666339,-1.069741203,0
-0.630915004,-1.030666607,-0.822274556,1.723861657,2.635746329,-0.346355627,0.589485535,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,2.729277588,0.305876054,0.439801745,0.600102213,0.281235973,-1.342993702,0.207350778,-0.913036559,-0.265329821,-0.26905015,0
-0.866466259,-1.010383665,-0.853069798,1.814261629,0.551098333,-0.352755846,-0.395193172,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.239191729,0.030739705,0.305876054,0.439801745,0.600102213,0.281235973,-1.342993702,0.270139251,-1.067956392,-0.184070535,-0.512738731,0
-1.074070756,-0.979959251,-0.853069798,1.651218823,1.223064654,-0.346355627,0.392549793,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.239191729,1.380008646,0.305876054,0.439801745,0.600102213,0.281235973,-1.342993702,0.270139251,-0.215897311,-0.590366963,1.193081337,0
-0.978253296,-1.003622684,-0.831080553,1.804575918,1.46812168,-0.352755846,-0.395193172,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,0.305876054,0.439801745,0.600102213,0.281235973,-1.342993702,0.270139251,1.643140685,-0.265329821,-0.58236404,0
-1.05810118,-0.996861703,-0.820060183,1.699647379,1.009055579,-0.352755846,-0.395193172,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.253132619,0.239191729,-1.318529236,0.305876054,0.425042084,0.600102213,0.281235973,-1.342993702,0.339904218,0.326322105,1.278596604,1.541207882,0
-0.98224569,-0.979959251,-0.784861944,1.547904569,0.012194649,-0.352755846,-0.395193172,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.239191729,0.030739705,2.133828328,0.439801745,0.600102213,0.281235973,-1.342993702,0.416645685,-1.184146266,1.400485533,-0.129799532,0
-0.698785705,-1.010383665,-0.743072081,1.735161654,2.687862528,-0.346355627,0.392549793,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.239191729,-1.318529236,-1.522076219,0.439801745,0.615654732,0.210568574,-1.342993702,0.416645685,-0.835576642,-1.199811604,1.297519301,0
-0.762664012,-1.047569059,-0.771678696,1.999904428,1.254112604,-0.346355627,0.392549793,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.239191729,1.380008646,0.305876054,0.439801745,0.615654732,0.210568574,-1.272042789,0.556175624,1.681870643,-0.224700178,-1.383055093,0
-0.946314142,-1.030666607,-0.802473938,1.735161654,-0.94918291,-0.346355627,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.239191729,1.380008646,0.305876054,0.425042084,0.615654732,0.210568574,-1.272042789,0.556175624,-0.680656809,1.319226247,0.322764976,0
-0.846504289,-0.993481213,-0.784861944,1.246033234,-0.7906166,-0.359156065,-1.379871874,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,1.380008646,0.305876054,0.439801745,0.615654732,0.210568574,-1.272042789,0.556175624,-0.293357227,-1.159181961,-0.373488113,0
-0.74270204,-1.017144645,-0.804662563,0.895733343,0.108665062,-0.346355627,0.392549793,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,2.729277588,0.305876054,0.439801745,0.615654732,0.146325486,-1.272042789,0.618964097,1.643140685,-0.387218749,-0.965303239,0
-0.930344566,-1.003622684,-0.798070939,0.957076181,0.719644341,-0.346355627,0.392549793,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.239191729,-1.318529236,0.305876054,0.439801745,0.632935307,0.146325486,-1.207541961,0.688729065,-0.719386768,1.156707676,-0.164612187,0
-0.778633588,-0.993481213,-0.736454709,0.973219034,0.454627921,-0.346355627,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,-1.318529236,0.305876054,0.439801745,0.615654732,0.146325486,-1.207541961,0.688729065,-3.353023927,-0.99666339,-0.234237495,0
-0.57901388,-1.010383665,-0.725460087,0.978061889,1.139900507,-0.359156065,-1.379871874,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,0.305876054,0.425042084,0.632935307,0.146325486,-1.207541961,0.765470531,-0.680656809,-0.265329821,-0.756427312,0
-0.698785705,-1.023905626,-0.7628727,1.233118953,2.13343487,-0.346355627,0.392549793,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.239191729,0.030739705,0.305876054,0.439801745,0.632935307,0.146325486,-1.207541961,0.765470531,1.720600601,1.278596604,-0.234237495,0
-0.922359778,-0.973198271,-0.765061324,1.336433206,-0.505640784,-0.359156065,-1.379871874,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.239191729,0.030739705,0.305876054,0.439801745,0.615654732,0.146325486,-1.149491214,0.835235504,-0.913036559,-0.956033748,-0.791239967,0
-0.535097544,-1.003622684,-0.767275699,1.089447568,0.561078031,-0.346355627,0.392549793,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.239191729,-1.318529236,0.305876054,0.439801745,0.632935307,0.088506705,-1.149491214,0.905000471,-0.796846684,1.197337319,-0.164612187,0
-0.770648799,-1.054330039,-0.833269179,1.028104731,0.47126075,-0.346355627,0.392549793,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.239191729,1.380008646,0.305876054,0.439801745,0.615654732,0.088506705,-1.149491214,0.905000471,1.294571061,-0.712255891,-0.443113422,0
-1.006200056,-1.030666607,-0.848666799,0.919947621,-0.272781167,-0.346355627,0.392549793,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.239191729,0.030739705,0.305876054,0.439801745,0.632935307,0.088506705,-1.149491214,0.905000471,-0.564466935,1.237966962,-0.408300768,0
-0.814565136,-0.973198271,-0.815682934,0.848919072,0.795046503,-0.346355627,0.392549793,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.239191729,1.380008646,0.305876054,0.439801745,0.632935307,0.088506705,-1.084990382,0.967788944,1.836790476,-0.915404105,-0.060174223,0
-1.002207662,-1.017144645,-0.82886618,1.02164759,0.636480193,-0.346355627,0.392549793,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.239191729,-1.318529236,0.305876054,0.439801745,0.615654732,0.088506705,-1.084990382,0.967788944,-0.719386768,-0.305959463,-2.009682873,0
-1.022169632,-1.030666607,-0.81346856,0.916719051,0.688596392,-0.352755846,-0.395193172,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,-1.318529236,0.305876054,0.439801745,0.615654732,0.088506705,-1.014039469,0.967788944,-0.564466935,-0.671626248,-0.89567793,0
-0.870458654,-1.017144645,-0.809065562,1.334818921,2.226578717,-0.346355627,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,0.305876054,0.439801745,0.615654732,0.088506705,-1.014039469,1.037553912,0.248862188,-0.265329821,0.914580102,0
-0.918367383,-1.044188568,-0.868467418,1.730318797,2.276477206,-0.346355627,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.239191729,0.030739705,0.305876054,0.439801745,0.632935307,0.024263617,-1.014039469,1.114295378,-0.487007018,1.237966962,1.610833191,0
-1.074070756,-1.023905626,-0.861875795,1.924033023,0.760671988,-0.346355627,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,0.305876054,0.439801745,0.615654732,0.024263617,-0.949538641,1.114295378,1.798060518,-1.077922676,-0.58236404,0
-1.297644829,-0.973198271,-0.861875795,1.599561696,-0.219556111,-0.346355627,0.392549793,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,4.078546529,0.305876054,0.439801745,0.615654732,0.024263617,-0.885037813,1.114295378,-0.913036559,-0.265329821,-0.89567793,0
-0.986238084,-1.003622684,-0.837672177,1.354190344,0.568840018,-0.346355627,0.392549793,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.239191729,0.030739705,0.305876054,0.439801745,0.615654732,0.024263617,-0.885037813,1.114295378,-0.603196893,0.669151963,-0.129799532,0
-0.934336961,-0.993481213,-0.809065562,1.034561871,-0.131956542,-0.346355627,0.392549793,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.239191729,0.030739705,0.305876054,0.439801745,0.615654732,-0.039979475,-0.826987066,1.184060346,-0.370817143,0.547263035,-0.199424841,0
-0.926352172,-1.017144645,-0.811279935,1.115276132,2.022549338,-0.352755846,-0.395193172,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.239191729,0.030739705,0.305876054,0.439801745,0.615654732,-0.039979475,-0.826987066,1.184060346,1.836790476,-0.671626248,0.775329484,0
-1.038139208,-1.017144645,-0.868467418,1.578575988,2.652379158,-0.346355627,0.392549793,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.239191729,-1.318529236,0.305876054,0.439801745,0.632935307,-0.039979475,-0.826987066,1.253825318,-0.990496475,-0.265329821,-0.58236404,0
-1.285667647,-1.017144645,-0.916874654,2.090304401,3.274446991,-0.346355627,0.392549793,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,-1.318529236,0.305876054,0.439801745,0.615654732,-0.039979475,-0.762486234,1.253825318,-0.796846684,1.35985589,-0.826052621,0
-1.297644829,-0.96643729,-0.877273415,2.413161443,1.94382061,-0.346355627,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,1.380008646,-1.522076219,0.425042084,0.615654732,-0.039979475,-0.691535326,1.253825318,-2.074935306,-1.159181961,0.984205411,0
-1.205819764,-0.996861703,-0.826677555,2.198461509,0.43577738,-0.352755846,-0.592128909,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.239191729,1.380008646,-1.522076219,0.439801745,0.632935307,-0.039979475,-0.691535326,1.253825318,-0.564466935,1.441115176,1.471582573,0
-0.734717253,-1.017144645,-0.800259565,2.145190098,1.931623202,-0.346355627,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,0.305876054,0.439801745,0.632935307,-0.110646874,-0.627034493,1.253825318,0.248862188,-1.077922676,-0.025361569,0
-0.614945428,-1.010383665,-0.769464323,2.103218682,1.379413255,-0.346355627,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,1.380008646,0.305876054,0.439801745,0.632935307,-0.110646874,-0.562533666,1.316613791,-0.254627269,1.481744818,-0.164612187,0
-0.866466259,-0.993481213,-0.795882314,2.140347241,1.852894475,-0.346355627,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.239191729,-1.318529236,0.305876054,0.425042084,0.615654732,-0.110646874,-0.562533666,1.316613791,1.333301019,-0.224700178,-0.826052621,0
-0.726732464,-1.017144645,-0.771678696,2.3195329,1.9416029,-0.346355627,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.239191729,-1.318529236,0.305876054,0.439801745,0.615654732,-0.110646874,-0.562533666,1.316613791,0.791081604,0.425374106,0.287952321,0
-0.946314142,-1.017144645,-0.802473938,2.42769001,1.319535068,-0.346355627,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.239191729,0.030739705,2.133828328,0.425042084,0.632935307,-0.110646874,-0.504482918,1.316613791,-0.177167352,-0.793515177,0.462015594,0
-0.910382596,-1.010383665,-0.826677555,2.054790126,-0.736282689,-0.346355627,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,-1.318529236,0.305876054,0.425042084,0.632935307,-0.174889962,-0.504482918,1.316613791,0.055212397,-0.346589106,1.262706646,0
-1.149926246,-1.010383665,-0.795882314,1.484947445,0.685269826,-0.346355627,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,0.305876054,0.425042084,0.632935307,-0.174889962,-0.369031178,1.316613791,-0.796846684,0.222225893,-0.965303239,0
-0.762664012,-1.023905626,-0.817871558,1.367104625,-0.126412265,-0.352755846,-0.592128909,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.239191729,-1.318529236,0.305876054,0.425042084,0.632935307,-0.174889962,-0.369031178,1.316613791,-0.293357227,-0.305959463,-1.034928548,0
-1.082055544,-1.017144645,-0.850881173,1.086218998,0.395858589,-0.346355627,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.239191729,-1.318529236,0.305876054,0.425042084,0.632935307,-0.174889962,-0.304530346,1.316613791,1.720600601,1.197337319,-0.791239967,0
-1.110002304,-0.996861703,-0.839886551,0.90703334,0.127515602,-0.352755846,-0.592128909,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.239191729,0.030739705,0.305876054,0.411758388,0.632935307,-0.174889962,-0.240029518,1.386378758,1.100921269,0.709781606,1.297519301,0
-0.850496683,-0.979959251,-0.811279935,0.884433346,1.072260332,-0.339955409,1.377228495,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,0.305876054,0.425042084,0.632935307,-0.232708744,-0.240029518,1.386378758,-0.990496475,-1.077922676,-0.234237495,0
-0.958291325,-0.959676309,-0.789264942,1.034561871,1.679913045,-0.346355627,0.392549793,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.239191729,0.030739705,0.305876054,0.425042084,0.632935307,-0.232708744,-0.240029518,1.386378758,-0.913036559,-1.037293033,-1.626743674,0
-0.926352172,-0.996861703,-0.771678696,1.212133245,2.702277647,-0.346355627,0.392549793,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.239191729,0.030739705,-1.522076219,0.425042084,0.632935307,-0.232708744,-0.240029518,1.463120225,-0.990496475,-1.118552319,-1.487493056,0
-0.874451048,-1.017144645,-0.749663704,1.572118847,1.481427943,-0.352755846,-0.592128909,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.239191729,0.030739705,0.305876054,0.425042084,0.632935307,-0.232708744,-0.181978771,1.463120225,-0.796846684,-1.037293033,-0.094986878,0
-0.950306537,-1.017144645,-0.73205171,1.906275886,2.084645236,-0.352755846,-0.395193172,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.239191729,1.380008646,0.305876054,0.425042084,0.632935307,-0.232708744,-0.181978771,1.463120225,-1.029226433,-1.28107089,-0.338675459,0
-0.638899793,-1.017144645,-0.714465464,1.936947305,1.134356229,-0.346355627,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.239191729,-1.318529236,0.305876054,0.411758388,0.632935307,-0.232708744,-0.117477943,1.463120225,-1.067956392,-0.99666339,-1.20899182,0
-0.730724858,-1.023905626,-0.811279935,1.980533006,1.825173092,-0.352755846,-0.395193172,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,0.305876054,0.425042084,0.632935307,-0.232708744,-0.04652703,1.463120225,-0.835576642,-1.118552319,1.576020536,0
-0.770648799,-1.010383665,-0.771678696,2.106447252,1.689892743,-0.346355627,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,-1.318529236,0.305876054,0.425042084,0.632935307,-0.232708744,0.017973802,1.463120225,-0.758116726,-0.184070535,-0.060174223,0
-0.886428231,-0.979959251,-0.72767446,2.028961562,0.251707397,-0.346355627,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.239191729,0.030739705,-1.522076219,0.439801745,0.632935307,-0.232708744,0.08247463,1.463120225,-0.796846684,0.791040891,0.496828248,0
-0.443272478,-0.993481213,-0.703470843,1.856233045,1.276289711,-0.346355627,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.239191729,0.030739705,0.305876054,0.439801745,0.632935307,-0.296951832,0.08247463,1.463120225,-0.409547102,-1.931145174,-0.094986878,0
-0.527112756,-1.044188568,-0.749663704,1.961161583,1.769730326,-0.346355627,0.392549793,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,1.380008646,0.305876054,0.425042084,0.632935307,-0.296951832,0.140525377,1.463120225,1.914250392,-1.199811604,1.088643374,0
-0.519127968,-0.96643729,-0.765061324,1.885290179,1.351691872,-0.346355627,0.392549793,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.239191729,-1.318529236,0.305876054,0.425042084,0.632935307,-0.296951832,0.140525377,1.463120225,0.481241938,1.278596604,1.436769919,0
-0.455249661,-0.973198271,-0.705659468,2.007975854,2.203292755,-0.352755846,-0.198257429,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.239191729,0.030739705,0.305876054,0.439801745,0.632935307,-0.296951832,0.205026205,1.532885193,-0.603196893,-1.118552319,0.67089152,0
-0.507150785,-0.993481213,-0.710062467,2.196847224,1.834043934,-0.359156065,-1.182936131,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.239191729,-1.318529236,0.305876054,0.425042084,0.632935307,-0.361194924,0.275977118,1.463120225,0.86854152,-0.387218749,-0.443113422,0
-0.766656406,-1.023905626,-0.736454709,2.309847189,1.57235408,-0.346355627,0.589485535,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.239191729,0.030739705,0.305876054,0.439801745,0.632935307,-0.361194924,0.275977118,1.532885193,2.069170225,1.156707676,1.262706646,0
-0.878443442,-1.023905626,-0.782673319,2.020890136,-0.182963887,-0.346355627,0.589485535,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,-1.318529236,0.305876054,0.425042084,0.632935307,-0.361194924,0.404978778,1.532885193,-0.758116726,0.384744464,-0.617176695,0
-0.778633588,-0.952915329,-0.747475079,1.731933083,1.026797264,-0.346355627,0.392549793,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.239191729,1.380008646,0.305876054,0.425042084,0.632935307,-0.361194924,0.404978778,1.532885193,-0.796846684,-0.874774462,0.218327012,0
-0.455249661,-0.952915329,-0.664178587,1.714175946,1.602293173,-0.359156065,-0.986000394,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,0.305876054,0.425042084,0.632935307,-0.361194924,0.463029525,1.532885193,-0.758116726,-0.387218749,-0.477926077,0
-0.507150785,-0.915729934,-0.637786344,1.97569015,2.60691609,-0.384756941,-3.940036505,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.239191729,0.030739705,0.305876054,0.425042084,0.632935307,-0.361194924,0.463029525,1.463120225,-0.409547102,-1.037293033,1.541207882,0
-0.431295296,-0.858261598,-0.622388724,2.103218682,1.098872859,-0.391157158,-3.54616502,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,0.305876054,0.439801745,0.632935307,-0.361194924,0.527530353,1.532885193,-0.758116726,0.222225893,1.506395228,0
-0.363424595,-0.777129829,-0.600373731,1.920804453,0.696358379,-0.435906655,-8.07568706,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,-1.522076219,0.439801745,0.632935307,-0.361194924,0.598481266,1.463120225,-0.564466935,-0.874774462,1.401957264,0
-0.295553894,-0.763607868,-0.582761737,1.539833142,-0.396972963,-0.448707093,-7.681815575,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.253132619,0.22629066,0.030739705,0.305876054,0.439801745,0.651943939,-0.361194924,0.598481266,1.532885193,-0.370817143,-1.037293033,-0.477926077,0
-0.315515866,-0.996861703,-0.831080553,1.129804699,-0.429129767,-0.653410025,-0.001321687,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.565271101,0.512981082,0.030739705,0.305876054,0.247926141,0.479138185,0.531784023,-0.181978771,-0.978653698,-0.913036559,-3.068775171,-0.234237495,1
-0.251637559,-0.979959251,-0.861875795,0.969990463,0.666419286,-0.647009806,0.786421272,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.565271101,0.512981082,0.030739705,0.305876054,0.234642445,0.479138185,0.467540935,-0.181978771,-0.90888873,1.95298035,-0.224700178,-1.940057564,1
-0.650876974,-1.023905626,-0.879487788,1.007119023,1.055627502,-0.653410025,-0.001321687,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.565271101,0.512981082,1.380008646,-1.522076219,0.247926141,0.479138185,0.467540935,-0.181978771,-0.90888873,0.21013223,-0.143440892,1.506395228,1
-0.43528769,-1.023905626,-0.883890787,1.333204636,2.074665538,-0.653410025,-0.001321687,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.565271101,0.512981082,0.030739705,0.305876054,0.234642445,0.479138185,0.467540935,-0.181978771,-0.839123763,-0.44827706,-0.021551964,0.148701704,1
-0.383386566,-1.003622684,-0.861875795,1.838475907,1.603402028,-0.647009806,0.786421272,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.565271101,0.512981082,0.030739705,0.305876054,0.234642445,0.479138185,0.467540935,-0.181978771,-0.839123763,-0.835576642,-0.184070535,0.287952321,1
-0.43528769,-0.979959251,-0.861875795,1.844933048,1.401590361,-0.653410025,-0.001321687,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.474830406,0.565271101,0.512981082,-1.318529236,0.305876054,0.247926141,0.479138185,0.467540935,-0.181978771,-0.839123763,-1.184146266,-0.793515177,0.009451086,1
-0.275591924,-1.017144645,-0.864090169,1.596333125,0.153019275,-0.653410025,-0.001321687,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.474830406,0.565271101,0.512981082,-1.318529236,0.305876054,0.247926141,0.460129552,0.467540935,-0.181978771,-0.77633529,-0.796846684,-1.037293033,0.009451086,1
-0.299546288,-0.973198271,-0.881676414,1.25733323,-0.166331056,-0.659810244,-0.986000394,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.565271101,0.512981082,0.030739705,0.305876054,0.247926141,0.479138185,0.467540935,-0.181978771,-0.77633529,-0.990496475,-0.99666339,0.879767447,1
-0.50315839,-1.003622684,-0.877273415,1.011961878,0.339306968,-0.653410025,-0.001321687,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.565271101,0.512981082,0.030739705,0.305876054,0.234642445,0.479138185,0.409722153,-0.240029518,-0.77633529,-0.564466935,1.116078033,-0.303862804,1
-0.555059515,-1.017144645,-0.868467418,0.995819027,0.785066805,-0.647009806,0.786421272,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.565271101,0.512981082,-1.318529236,-1.522076219,0.247926141,0.479138185,0.409722153,-0.240029518,-0.706570318,-1.184146266,0.222225893,-0.826052621,1
-0.239660376,-1.017144645,-0.844263801,1.171776115,1.769730326,-0.647009806,0.589485535,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.474830406,0.565271101,0.512981082,-1.318529236,-1.522076219,0.247926141,0.479138185,0.409722153,-0.240029518,-0.629828856,1.681870643,1.034818748,-1.626743674,1
-0.123880945,-1.010383665,-0.837672177,1.271861797,0.085379101,-0.647009806,0.589485535,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.474830406,0.565271101,0.512981082,-1.318529236,-1.522076219,0.234642445,0.479138185,0.409722153,-0.240029518,-0.629828856,-0.8743066,-1.565478389,-1.452680402,1
-0.107911369,-1.003622684,-0.811279935,0.989361885,-0.851603642,-0.647009806,0.786421272,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.474830406,0.565271101,0.512981082,1.380008646,0.305876054,0.247926141,0.479138185,0.409722153,-0.240029518,-0.629828856,0.171402272,1.237966962,1.645645845,1
0.075738762,-1.017144645,-0.831080553,0.785961948,0.404729432,-0.640609587,1.574164237,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.474830406,0.552443492,0.512981082,-1.318529236,0.305876054,0.247926141,0.479138185,0.409722153,-0.240029518,-0.560063884,-1.416526016,0.100336964,-0.129799532,1
0.231442135,-1.010383665,-0.817871558,0.655204847,-0.439109464,-0.653410025,-0.198257429,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.474830406,0.565271101,0.512981082,0.030739705,0.305876054,0.247926141,0.479138185,0.409722153,-0.240029518,-0.490298916,-0.719386768,-0.874774462,-0.129799532,1
0.11167031,-1.047569059,-0.835483552,0.319433522,-0.031050708,-0.647009806,0.786421272,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.474830406,0.552443492,0.512981082,0.030739705,0.305876054,0.247926141,0.479138185,0.409722153,-0.240029518,-0.490298916,-0.8743066,-0.427848392,-0.860865276,1
-0.407340931,-1.044188568,-0.870681792,0.346876371,0.885972638,-0.653410025,-0.001321687,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.552443492,0.512981082,0.030739705,0.305876054,0.247926141,0.479138185,0.345479065,-0.240029518,-0.490298916,1.604410726,0.91292982,-1.487493056,1
-0.143842916,-0.973198271,-0.85968717,0.674576269,1.866200738,-0.653410025,-0.001321687,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.474830406,0.552443492,0.512981082,1.380008646,0.305876054,0.247926141,0.479138185,0.345479065,-0.240029518,-0.427510443,0.326322105,0.831670534,1.36714461,1
-0.495173603,-1.003622684,-0.861875795,1.044247583,1.583442633,-0.647009806,0.786421272,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.474830406,0.565271101,0.512981082,0.030739705,-1.522076219,0.247926141,0.479138185,0.345479065,-0.240029518,-0.427510443,-1.184146266,-1.646737675,-0.965303239,1
-0.299546288,-0.96643729,-0.872870416,1.192761823,1.15320677,-0.653410025,-0.001321687,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.552443492,0.512981082,0.030739705,-1.522076219,0.247926141,0.479138185,0.345479065,-0.304530346,-0.357745475,0.21013223,-2.296811959,1.610833191,1
-0.55905191,-1.010383665,-0.864090169,1.234733238,1.090002017,-0.653410025,-0.001321687,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.474830406,0.552443492,0.512981082,-1.318529236,-1.522076219,0.247926141,0.460129552,0.281235973,-0.304530346,-0.281004009,-1.377796057,1.319226247,-0.234237495,1
-0.535097544,-1.017144645,-0.868467418,1.228276097,0.969136787,-0.653410025,-0.001321687,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.474830406,0.552443492,0.512981082,0.030739705,0.305876054,0.247926141,0.460129552,0.281235973,-0.304530346,-0.281004009,0.132672314,-0.956033748,0.218327012,1
-0.119888551,-0.996861703,-0.839886551,1.09913328,-0.051010103,-0.653410025,-0.001321687,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.474830406,0.552443492,0.512981082,-1.318529236,0.305876054,0.247926141,0.460129552,0.281235973,-0.369031178,-0.211239037,0.326322105,0.18159625,1.401957264,1
-0.14783531,-0.996861703,-0.844263801,0.850533357,0.238401134,-0.647009806,0.786421272,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.474830406,0.552443492,0.512981082,0.030739705,0.305876054,0.247926141,0.460129552,0.281235973,-0.369031178,-0.141474069,0.287592147,-0.265329821,1.610833191,1
0.047792003,-1.017144645,-0.835483552,0.794033375,1.454815416,-0.653410025,-0.001321687,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.474830406,0.552443492,0.512981082,0.030739705,-1.522076219,0.247926141,0.479138185,0.210568574,-0.369031178,-0.141474069,1.720600601,0.140966607,1.610833191,1
0.031822427,-0.973198271,-0.822274556,0.840847645,-0.732956123,-0.653410025,-0.001321687,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.474830406,0.552443492,0.512981082,0.030739705,0.305876054,0.247926141,0.479138185,0.210568574,-0.369031178,-0.078685596,0.248862188,0.059707322,1.401957264,1
0.235434529,-1.017144645,-0.817871558,0.700404832,-0.129738831,-0.647009806,0.786421272,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.474830406,0.552443492,0.512981082,-1.318529236,-1.522076219,0.247926141,0.479138185,0.210568574,-0.369031178,-0.078685596,0.171402272,-1.687367317,-0.199424841,1
0.075738762,-1.003622684,-0.844263801,0.509919177,-0.392537541,-0.653410025,-0.001321687,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.474830406,0.552443492,0.512981082,-1.318529236,0.305876054,0.247926141,0.460129552,0.210568574,-0.369031178,-0.008920629,0.287592147,0.18159625,-0.408300768,1
-0.255629953,-1.017144645,-0.881676414,0.388847786,0.179631802,-0.653410025,-0.001321687,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.474830406,0.552443492,0.512981082,0.030739705,0.305876054,0.247926141,0.460129552,0.210568574,-0.369031178,0.067820838,1.410760935,-0.671626248,1.36714461,1
-0.46323445,-1.003622684,-0.868467418,0.493776326,1.139900507,-0.653410025,-0.198257429,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.474830406,0.552443492,0.512981082,-1.318529236,0.305876054,0.247926141,0.460129552,0.146325486,-0.369031178,0.067820838,-1.493985932,1.075448391,-0.303862804,1
-0.507150785,-0.973198271,-0.879487788,0.584176297,0.911476311,-0.653410025,-0.001321687,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.474830406,0.552443492,0.512981082,-1.318529236,0.305876054,0.247926141,0.460129552,0.146325486,-0.369031178,0.13758581,0.403782021,1.766152318,1.6804585,1
-0.299546288,-1.010383665,-0.872870416,0.731076251,1.088893162,-0.653410025,-0.001321687,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.474830406,0.552443492,0.512981082,2.729277588,0.305876054,0.234642445,0.460129552,0.146325486,-0.369031178,0.207350778,-1.339066099,-1.606108032,-0.129799532,1
-0.323500653,-1.023905626,-0.886079412,1.089447568,1.665497926,-0.647009806,0.786421272,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.552443492,0.512981082,-1.318529236,0.305876054,0.247926141,0.460129552,0.146325486,-0.439982091,0.207350778,-0.758116726,1.237966962,-0.756427312,1
-0.539089938,-1.003622684,-0.899288408,1.473647449,1.846241343,-0.647009806,0.786421272,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.552443492,0.512981082,-1.318529236,0.305876054,0.234642445,0.460129552,0.146325486,-0.439982091,0.207350778,-1.222876225,1.237966962,-1.452680402,1
-0.431295296,-0.96643729,-0.888268037,1.601175981,1.345038739,-0.653410025,-0.001321687,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.552443492,0.512981082,-1.318529236,0.305876054,0.247926141,0.460129552,0.146325486,-0.504482918,0.270139251,-0.719386768,0.344114821,1.088643374,1
-0.307531077,-1.003622684,-0.868467418,1.614090263,0.604323388,-0.653410025,-0.001321687,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.474830406,0.552443492,0.512981082,-1.318529236,0.305876054,0.247926141,0.460129552,0.146325486,-0.504482918,0.339904218,1.681870643,-1.118552319,-1.313429784,1
-0.495173603,-1.003622684,-0.872870416,1.428447463,0.440212802,-0.653410025,-0.001321687,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.474830406,0.552443492,0.512981082,0.030739705,0.305876054,0.247926141,0.479138185,0.088506705,-0.504482918,0.339904218,1.565680768,-0.99666339,0.462015594,1
-0.491181209,-1.010383665,-0.905880031,1.115276132,-0.005547036,-0.653410025,-0.001321687,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.552443492,0.512981082,-1.318529236,0.305876054,0.247926141,0.460129552,0.088506705,-0.504482918,0.416645685,-0.758116726,-0.427848392,-0.094986878,1
-0.750686829,-1.030666607,-0.901477033,0.663276273,-0.973577727,-0.647009806,0.786421272,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.552443492,0.512981082,-2.667798178,0.305876054,0.247926141,0.460129552,0.088506705,-0.504482918,0.416645685,1.914250392,-0.10281125,-0.860865276,1
-0.586998669,-1.017144645,-0.901477033,0.535747741,0.680834406,-0.653410025,-0.198257429,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.474830406,0.552443492,0.512981082,-1.318529236,0.305876054,0.247926141,0.460129552,0.088506705,-0.504482918,0.556175624,0.403782021,1.319226247,1.6804585,1
-0.319508259,-0.996861703,-0.881676414,0.580947726,0.685269826,-0.653410025,-0.198257429,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.552443492,0.512981082,0.030739705,0.305876054,0.234642445,0.460129552,0.088506705,-0.504482918,0.556175624,0.171402272,0.953559462,-0.721614658,1
-0.50315839,-1.030666607,-0.877273415,0.732690537,1.296249106,-0.647009806,0.786421272,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.552443492,0.512981082,-1.318529236,-1.522076219,0.247926141,0.460129552,0.088506705,-0.504482918,0.556175624,-0.8743066,-1.484219104,-0.025361569,1
-0.239660376,-1.017144645,-0.879487788,0.724619111,-0.097582027,-0.653410025,-0.001321687,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.552443492,0.512981082,1.380008646,-1.522076219,0.247926141,0.460129552,0.024263617,-0.504482918,0.618964097,-1.222876225,-1.646737675,-1.417867747,1
-0.263614741,-1.017144645,-0.879487788,0.521219174,-0.271672312,-0.653410025,-0.001321687,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.552443492,0.512981082,0.030739705,0.305876054,0.247926141,0.460129552,0.024263617,-0.504482918,0.618964097,-0.990496475,-1.443589461,-0.756427312,1
0.163571434,-1.017144645,-0.872870416,0.311362096,0.007759228,-0.653410025,-0.001321687,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.552443492,0.512981082,1.380008646,0.305876054,0.247926141,0.460129552,0.024263617,-0.562533666,0.688729065,-0.8743066,-1.321700533,-0.129799532,1
-0.048025457,-1.010383665,-0.877273415,0.396919212,0.64645989,-0.653410025,-0.001321687,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.552443492,0.512981082,1.380008646,0.305876054,0.247926141,0.460129552,0.024263617,-0.562533666,0.765470531,-0.641926851,-1.606108032,1.6804585,1
-0.315515866,-1.023905626,-0.879487788,0.584176297,0.666419286,-0.653410025,-0.001321687,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.552443492,0.512981082,0.030739705,0.305876054,0.247926141,0.460129552,-0.039979475,-0.562533666,0.765470531,-0.641926851,-1.646737675,-0.199424841,1
-0.694793311,-1.047569059,-0.903691406,0.689104836,0.341524678,-0.653410025,-0.198257429,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.552443492,0.512981082,-1.318529236,0.305876054,0.247926141,0.460129552,-0.039979475,-0.562533666,0.835235504,-0.603196893,-1.606108032,1.158268683,1
-0.646884581,-1.017144645,-0.916874654,0.87636192,1.892813266,-0.659810244,-1.182936131,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.552443492,0.497213109,1.380008646,0.305876054,0.247926141,0.460129552,-0.039979475,-0.562533666,0.835235504,-0.603196893,-1.809256246,0.775329484,1
-0.74270204,-0.993481213,-0.919089027,1.013576164,0.423579971,-0.653410025,-0.198257429,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.552443492,0.497213109,0.030739705,-1.522076219,0.247926141,0.460129552,-0.039979475,-0.562533666,0.905000471,-0.719386768,-1.931145174,0.009451086,1
-0.523120362,-0.996861703,-0.897074034,0.969990463,1.104417136,-0.659810244,-0.986000394,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.538190593,0.497213109,-1.318529236,0.305876054,0.234642445,0.460129552,-0.039979475,-0.562533666,0.905000471,-0.835576642,-1.971774817,1.436769919,1
-0.563044303,-1.010383665,-0.888268037,0.949004755,0.489002435,-0.653410025,-0.001321687,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.538190593,0.497213109,0.030739705,0.305876054,0.247926141,0.460129552,-0.039979475,-0.562533666,0.905000471,-0.758116726,1.197337319,0.740516829,1
-0.511143179,-0.993481213,-0.905880031,0.966761893,1.1177234,-0.647009806,0.786421272,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.538190593,0.497213109,0.030739705,0.305876054,0.247926141,0.460129552,-0.039979475,-0.562533666,0.967788944,-0.913036559,1.197337319,0.04426374,1
-0.594983456,-1.030666607,-0.91028303,1.068461861,0.386987746,-0.647009806,0.786421272,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.552443492,0.497213109,-1.318529236,0.305876054,0.247926141,0.460129552,-0.110646874,-0.627034493,0.967788944,1.643140685,1.197337319,0.253139667,1
-0.750686829,-0.973198271,-0.91028303,1.162090403,0.83829186,-0.647009806,0.786421272,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.538190593,0.497213109,0.030739705,0.305876054,0.234642445,0.460129552,-0.110646874,-0.627034493,0.967788944,1.139651228,0.262855535,1.332331955,1
-0.598975851,-1.003622684,-0.905880031,1.09913328,-0.343747908,-0.653410025,-0.001321687,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.538190593,0.512981082,0.030739705,0.305876054,0.247926141,0.460129552,-0.110646874,-0.627034493,1.037553912,-0.758116726,-1.159181961,0.914580102,1
-0.259622346,-1.017144645,-0.912471655,0.818247653,0.128624458,-0.653410025,-0.001321687,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.538190593,0.497213109,-1.318529236,0.305876054,0.247926141,0.460129552,-0.110646874,-0.627034493,1.037553912,-0.8743066,-0.99666339,-2.044495527,1
-0.527112756,-1.017144645,-0.919089027,0.614847716,-0.351509895,-0.653410025,-0.001321687,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.538190593,0.497213109,-1.318529236,0.305876054,0.247926141,0.442848977,-0.110646874,-0.627034493,1.114295378,-1.416526016,-0.915404105,-1.069741203,1
-0.487188814,-1.003622684,-0.919089027,0.535747741,0.877101796,-0.653410025,-0.001321687,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.538190593,0.497213109,-1.318529236,-1.522076219,0.234642445,0.442848977,-0.174889962,-0.627034493,1.114295378,-1.300336141,-0.915404105,-1.626743674,1
-0.634907398,-0.996861703,-0.903691406,0.5728763,0.576602006,-0.653410025,-0.001321687,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.538190593,0.497213109,0.030739705,-1.522076219,0.247926141,0.442848977,-0.174889962,-0.627034493,1.114295378,-1.493985932,-1.159181961,-1.90524491,1
-0.650876974,-1.010383665,-0.894885409,0.616462001,0.604323388,-0.653410025,-0.001321687,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.538190593,0.497213109,-1.318529236,-1.522076219,0.247926141,0.442848977,-0.174889962,-0.627034493,1.114295378,2.030440267,-0.874774462,-1.104553857,1
-0.323500653,-1.030666607,-0.886079412,0.776276238,0.680834406,-0.653410025,-0.001321687,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.538190593,0.497213109,0.030739705,-1.522076219,0.234642445,0.442848977,-0.174889962,-0.691535326,1.114295378,2.069170225,-0.793515177,-1.52230571,1
-0.155820099,-0.979959251,-0.877273415,0.819861938,0.645351035,-0.653410025,-0.001321687,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.538190593,0.497213109,-1.318529236,0.305876054,0.234642445,0.442848977,-0.174889962,-0.691535326,1.184060346,0.132672314,-0.387218749,0.253139667,1
-0.327493047,-1.017144645,-0.872870416,0.719776255,0.121971325,-0.647009806,0.786421272,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.538190593,0.497213109,0.030739705,0.305876054,0.247926141,0.460129552,-0.174889962,-0.691535326,1.253825318,-0.8743066,0.506633392,-0.164612187,1
-0.415325719,-1.030666607,-0.879487788,0.67780484,0.629827061,-0.653410025,-0.001321687,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.538190593,0.497213109,2.729277588,0.305876054,0.264161768,0.442848977,-0.232708744,-0.691535326,1.253825318,-0.641926851,0.709781606,0.009451086,1
-0.263614741,-1.023905626,-0.905880031,0.672961984,0.605432244,-0.653410025,-0.001321687,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.538190593,0.497213109,1.380008646,0.305876054,0.234642445,0.460129552,-0.232708744,-0.691535326,1.253825318,-1.184146266,-1.484219104,-1.243804475,1
-0.614945428,-0.979959251,-0.919089027,0.83600479,1.493625352,-0.653410025,-0.001321687,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.538190593,0.497213109,1.380008646,0.305876054,0.247926141,0.442848977,-0.232708744,-0.691535326,1.253825318,1.488220852,1.197337319,-0.164612187,1
-0.710762887,-1.003622684,-0.914686029,1.126576128,1.652191663,-0.653410025,-0.001321687,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.538190593,0.497213109,0.030739705,0.305876054,0.234642445,0.442848977,-0.232708744,-0.691535326,1.253825318,-1.842555556,0.222225893,-0.686802003,1
-0.622930215,-0.973198271,-0.936675272,1.267018942,1.348365306,-0.653410025,-0.001321687,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.538190593,0.497213109,-1.318529236,-1.522076219,0.247926141,0.460129552,-0.232708744,-0.691535326,1.253825318,-0.990496475,0.059707322,-0.164612187,1
-0.67483134,-1.017144645,-0.923492026,1.451047456,1.775274602,-0.653410025,-0.001321687,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.538190593,0.497213109,-1.318529236,0.305876054,0.234642445,0.442848977,-0.232708744,-0.691535326,1.253825318,-1.067956392,1.156707676,0.113889049,1
-0.475211631,-1.017144645,-0.903691406,1.681890241,1.899466398,-0.653410025,-0.001321687,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.538190593,0.497213109,-2.667798178,0.305876054,0.247926141,0.460129552,-0.232708744,-0.762486234,1.253825318,1.139651228,1.034818748,1.401957264,1
-0.614945428,-1.010383665,-0.905880031,1.765833072,1.135465085,-0.653410025,-0.001321687,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.538190593,0.497213109,-2.667798178,0.305876054,0.247926141,0.460129552,-0.232708744,-0.762486234,1.316613791,-0.370817143,1.928670889,-0.303862804,1
-0.602968245,-1.003622684,-0.899288408,1.864304471,0.833856439,-0.653410025,-0.001321687,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.538190593,0.497213109,2.729277588,-1.522076219,0.247926141,0.460129552,-0.232708744,-0.762486234,1.316613791,-0.603196893,-0.874774462,1.576020536,1
-0.543082332,-0.973198271,-0.916874654,1.773904498,0.885972638,-0.653410025,-0.001321687,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.538190593,0.497213109,0.030739705,0.305876054,0.247926141,0.479138185,-0.296951832,-0.762486234,1.316613791,-0.215897311,-0.99666339,0.462015594,1
