-0.143842916,-0.178783033,-0.34515431,-0.271394865,-0.051010103,-0.480708187,-2.561486318,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,0.030739705,0.305876054,0.425042084,0.442848977,-0.174889962,2.017499517,-0.211239037,0.558701854,-0.54973732,-1.000115894,0
-0.487188814,-1.003622684,-0.897074034,1.819104485,1.414896625,-0.653410025,-0.001321687,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.538190593,0.497213109,0.030739705,0.305876054,0.247926141,0.479138185,-0.296951832,-0.762486234,1.316613791,1.333301019,-0.265329821,1.6804585,1
-0.479204026,-1.023905626,-0.886079412,1.907890171,1.685457322,-0.647009806,0.786421272,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.538190593,0.497213109,-1.318529236,0.305876054,0.247926141,0.479138185,-0.296951832,-0.762486234,1.316613791,0.248862188,0.872300177,-1.139366511,1
-0.283576712,-0.996861703,-0.888268037,1.906275886,0.981334196,-0.653410025,-0.001321687,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.538190593,0.497213109,0.030739705,0.305876054,0.247926141,0.494690703,-0.361194924,-0.762486234,1.316613791,-0.138437394,-2.134293388,-0.060174223,1
-0.594983456,-1.023905626,-0.91028303,1.857847329,1.339494463,-0.653410025,-0.001321687,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.538190593,0.482878587,-1.318529236,0.305876054,0.247926141,0.513699336,-0.361194924,-0.826987066,1.316613791,0.21013223,1.075448391,0.113889049,1
-0.575021486,-1.017144645,-0.905880031,1.870761612,1.357236148,-0.653410025,-0.001321687,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.538190593,0.482878587,-1.318529236,0.305876054,0.247926141,0.513699336,-0.361194924,-0.826987066,1.386378758,-0.564466935,1.522374461,-0.860865276,1
-0.614945428,-1.023905626,-0.914686029,1.859461615,0.728515183,-0.647009806,0.786421272,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.538190593,0.497213109,0.030739705,0.305876054,0.234642445,0.529251854,-0.361194924,-0.826987066,1.386378758,0.442511979,-0.468478034,1.262706646,1
-0.57901388,-1.017144645,-0.897074034,1.662518819,-0.944747489,-0.653410025,-0.001321687,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.538190593,0.482878587,0.030739705,-1.522076219,0.234642445,0.529251854,-0.361194924,-0.826987066,1.386378758,-0.022247519,-0.834144819,-0.651989349,1
-0.594983456,-0.979959251,-0.905880031,1.40584747,0.223986015,-0.653410025,-0.001321687,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.538190593,0.482878587,0.030739705,0.305876054,0.247926141,0.529251854,-0.361194924,-0.826987066,1.386378758,-0.990496475,-0.99666339,-1.626743674,1
-0.255629953,-1.017144645,-0.894885409,1.410690326,1.48697222,-0.653410025,-0.001321687,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.538190593,0.482878587,0.030739705,-1.522076219,0.247926141,0.54653243,-0.361194924,-0.826987066,1.386378758,-0.913036559,1.603633747,-1.20899182,1
-0.315515866,-1.010383665,-0.916874654,1.404233185,1.335059042,-0.653410025,-0.001321687,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.538190593,0.482878587,-1.318529236,-1.522076219,0.247926141,0.54653243,-0.361194924,-0.826987066,1.386378758,-0.525736976,1.075448391,-0.094986878,1
-0.371409384,-0.996861703,-0.914686029,1.586647414,1.553503539,-0.653410025,-0.001321687,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.538190593,0.482878587,-1.318529236,0.305876054,0.234642445,0.565541062,-0.361194924,-0.826987066,1.463120225,1.798060518,-0.915404105,-0.025361569,1
-0.499165996,-1.023905626,-0.899288408,1.696418808,1.862874172,-0.653410025,-0.001321687,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.538190593,0.482878587,0.030739705,0.305876054,0.247926141,0.565541062,-0.361194924,-0.826987066,1.463120225,0.442511979,0.709781606,-0.199424841,1
-0.50315839,-0.993481213,-0.888268037,1.856233045,1.687675033,-0.653410025,-0.001321687,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.538190593,0.482878587,0.030739705,0.305876054,0.234642445,0.565541062,-0.361194924,-0.826987066,1.463120225,-0.44827706,0.91292982,-1.034928548,1
-0.451257267,-1.023905626,-0.890482411,2.08707583,2.054706143,-0.659810244,-0.986000394,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.538190593,0.482878587,-1.318529236,-1.522076219,0.247926141,0.565541062,-0.431862323,-0.885037813,1.463120225,-1.184146266,-0.99666339,-0.651989349,1
-0.479204026,-1.017144645,-0.894885409,2.175861516,1.569027514,-0.647009806,0.786421272,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.538190593,0.482878587,0.030739705,0.305876054,0.234642445,0.565541062,-0.431862323,-0.885037813,1.463120225,-0.951766517,-0.387218749,-1.278617129,1
-0.48319642,-1.017144645,-0.899288408,2.177475802,1.356127293,-0.653410025,-0.001321687,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.538190593,0.482878587,2.729277588,-1.522076219,0.247926141,0.565541062,-0.431862323,-0.885037813,1.463120225,1.449490893,0.91292982,1.36714461,1
-0.495173603,-1.030666607,-0.894885409,2.254961492,2.046944155,-0.653410025,-0.001321687,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.538190593,0.482878587,1.380008646,0.305876054,0.234642445,0.581093581,-0.496105411,-0.885037813,1.463120225,-0.603196893,0.18159625,-1.000115894,1
-0.46323445,-0.973198271,-0.888268037,2.332447182,1.850676764,-0.653410025,-0.001321687,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.538190593,0.482878587,1.380008646,0.305876054,0.234642445,0.600102213,-0.496105411,-0.885037813,1.463120225,0.984731395,0.994189105,-1.417867747,1
-0.056010244,-1.010383665,-0.883890787,2.309847189,1.107743702,-0.653410025,-0.001321687,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.538190593,0.482878587,0.030739705,0.305876054,0.247926141,0.600102213,-0.496105411,-0.885037813,1.463120225,0.403782021,1.237966962,0.218327012,1
-0.171789675,-0.993481213,-0.886079412,2.117747249,1.543523841,-0.653410025,-0.001321687,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.538190593,0.482878587,1.380008646,0.305876054,0.247926141,0.600102213,-0.496105411,-0.949538641,1.463120225,0.248862188,1.197337319,0.531640903,1
-0.155820099,-1.017144645,-0.886079412,2.254961492,2.066903551,-0.653410025,-0.001321687,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.538190593,0.482878587,1.380008646,0.305876054,0.234642445,0.600102213,-0.496105411,-0.949538641,1.463120225,0.248862188,1.197337319,1.6804585,1
-0.191751646,-1.030666607,-0.886079412,2.380875738,2.099060355,-0.653410025,-0.001321687,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.538190593,0.482878587,1.380008646,-1.522076219,0.234642445,0.600102213,-0.496105411,-0.949538641,1.463120225,0.287592147,-1.443589461,0.183514358,1
-0.343462625,-1.003622684,-0.916874654,2.434147151,1.579007211,-0.653410025,-0.001321687,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.538190593,0.482878587,0.030739705,-1.522076219,0.247926141,0.600102213,-0.496105411,-0.949538641,1.463120225,0.21013223,-1.484219104,0.079076395,1
-0.327493047,-1.017144645,-0.912471655,2.445447147,1.325079344,-0.659810244,-0.789064651,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.538190593,0.482878587,1.380008646,0.305876054,0.247926141,0.615654732,-0.496105411,-0.949538641,1.463120225,0.558701854,-1.321700533,1.541207882,1
-0.227683194,-1.017144645,-0.921277651,2.258190063,0.223986015,-0.666210463,-1.182936131,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.538190593,0.482878587,0.030739705,0.305876054,0.234642445,0.615654732,-0.496105411,-1.014039469,1.463120225,0.171402272,-1.402959818,0.636078866,1
-0.630915004,-1.030666607,-0.897074034,1.933718735,0.060984283,-0.666210463,-0.789064651,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.538190593,0.482878587,1.380008646,-1.522076219,0.234642445,0.615654732,-0.553924192,-1.014039469,1.463120225,0.171402272,-1.524848746,1.610833191,1
-0.590991062,-1.010383665,-0.879487788,1.801347347,1.846241343,-0.666210463,-0.395193172,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.538190593,0.482878587,0.030739705,0.305876054,0.234642445,0.615654732,-0.553924192,-1.014039469,1.463120225,-0.719386768,-1.037293033,-0.164612187,1
-0.255629953,-0.973198271,-0.870681792,1.559204566,0.192938066,-0.666210463,2.558842939,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.538190593,0.482878587,-1.318529236,0.305876054,0.234642445,0.615654732,-0.553924192,-1.014039469,1.463120225,1.023461353,-0.10281125,-0.303862804,1
-0.323500653,-1.003622684,-0.870681792,1.373561766,0.337089257,-0.666210463,2.164971459,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.538190593,0.482878587,0.030739705,-1.522076219,0.234642445,0.615654732,-0.553924192,-1.014039469,1.463120225,0.752351645,0.140966607,-1.383055093,1
-0.239660376,-1.017144645,-0.861875795,1.336433206,0.9613748,-0.67261068,0.786421272,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.538190593,0.482878587,0.030739705,-1.522076219,0.234642445,0.632935307,-0.553924192,-1.014039469,1.463120225,-1.184146266,-0.021551964,-0.060174223,1
-0.056010244,-0.979959251,-0.864090169,1.526918861,1.108852557,-0.679010899,-0.198257429,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.538190593,0.482878587,-1.318529236,0.305876054,0.234642445,0.615654732,-0.553924192,-1.014039469,1.463120225,-1.029226433,-0.10281125,-0.791239967,1
-0.040040668,-0.993481213,-0.85968717,1.446204601,0.304932452,-0.679010899,-0.198257429,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.538190593,0.482878587,-1.318529236,0.305876054,0.234642445,0.615654732,-0.553924192,-1.014039469,1.463120225,-0.913036559,-0.387218749,-1.348242438,1
-0.060002639,-0.993481213,-0.853069798,1.076533287,-1.040109046,-0.67261068,0.392549793,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.538190593,0.482878587,-1.318529236,2.133828328,0.247926141,0.615654732,-0.553924192,-1.014039469,1.463120225,-0.8743066,-0.062181607,0.740516829,1
-0.443272478,-1.044188568,-0.877273415,0.613233431,-0.444653741,-0.666210463,1.180292758,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.538190593,0.482878587,-1.318529236,0.305876054,0.234642445,0.632935307,-0.61816728,-1.084990382,1.463120225,1.604410726,1.35985589,-1.034928548,1
-0.439280084,-1.017144645,-0.877273415,0.177376423,-1.150994578,-0.666210463,1.180292758,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.538190593,0.482878587,-1.318529236,0.305876054,0.234642445,0.632935307,-0.61816728,-1.084990382,1.386378758,0.287592147,-1.240441247,0.218327012,1
-0.547074727,-1.010383665,-0.91028303,0.001419335,0.195155777,-0.67261068,-0.001321687,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.538190593,0.482878587,0.030739705,-1.522076219,0.234642445,0.632935307,-0.61816728,-1.084990382,1.386378758,0.752351645,-1.159181961,-0.373488113,1
-0.279584318,-1.003622684,-0.883890787,-0.00342352,0.22509487,-0.67261068,-0.001321687,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.522512405,0.482878587,-1.318529236,0.305876054,0.234642445,0.632935307,-0.61816728,-1.084990382,1.463120225,-0.525736976,-1.321700533,0.914580102,1
-0.219698405,-1.003622684,-0.881676414,-0.059923503,0.127515602,-0.679010899,-0.789064651,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.522512405,0.482878587,-1.318529236,2.133828328,0.234642445,0.632935307,-0.682410372,-1.084990382,1.463120225,-0.254627269,-0.10281125,1.541207882,1
-0.235667982,-1.003622684,-0.886079412,0.272619251,1.831826224,-0.666210463,0.786421272,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.522512405,0.482878587,-1.318529236,2.133828328,0.234642445,0.632935307,-0.682410372,-1.084990382,1.386378758,-0.215897311,-0.184070535,0.218327012,1
-0.351447412,-0.996861703,-0.890482411,0.396919212,-0.920352672,-0.685359084,-1.773743353,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.522512405,0.482878587,-1.318529236,2.133828328,0.234642445,0.632935307,-0.682410372,-1.084990382,1.463120225,-0.332087185,0.303485178,0.287952321,1
-0.411333325,-1.003622684,-0.883890787,0.009490761,-0.923679238,-0.679010899,-0.592128909,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.538190593,0.482878587,0.030739705,0.305876054,0.234642445,0.632935307,-0.682410372,-1.084990382,1.386378758,1.720600601,1.034818748,-0.965303239,1
-0.191751646,-0.979959251,-0.870681792,-0.058309217,0.419144551,-0.666210463,0.983357015,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.522512405,0.482878587,-1.318529236,-3.350028492,0.234642445,0.651943939,-0.682410372,-1.084990382,1.386378758,1.062191311,-0.305959463,1.471582573,1
-0.195744041,-1.023905626,-0.85968717,-0.147094904,-0.51118506,-0.666210463,0.786421272,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.538190593,0.482878587,0.030739705,-3.350028492,0.234642445,0.651943939,-0.682410372,-1.149491214,1.386378758,-0.680656809,1.481744818,-0.651989349,1
-0.283576712,-1.023905626,-0.879487788,-0.058309217,0.728515183,-0.67261068,-0.001321687,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.522512405,0.482878587,-1.318529236,-3.350028492,0.234642445,0.651943939,-0.682410372,-1.149491214,1.386378758,-0.719386768,0.18159625,-1.278617129,1
-0.063995033,-1.010383665,-0.870681792,0.182219279,0.752910001,-0.679010899,-0.986000394,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.522512405,0.482878587,-1.318529236,-1.522076219,0.234642445,0.651943939,-0.682410372,-1.149491214,1.386378758,0.519971896,-0.427848392,1.610833191,1
-0.03205588,-0.979959251,-0.853069798,0.453419195,1.099981715,-0.679010899,-0.986000394,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.522512405,0.482878587,-1.318529236,-1.522076219,0.234642445,0.632935307,-0.682410372,-1.149491214,1.386378758,-1.029226433,0.059707322,-0.234237495,1
-0.171789675,-1.023905626,-0.855284171,0.535747741,0.45241021,-0.67261068,-0.001321687,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.522512405,0.482878587,0.030739705,0.305876054,0.234642445,0.651943939,-0.682410372,-1.149491214,1.386378758,-0.990496475,1.237966962,1.610833191,1
-0.071979821,-1.023905626,-0.855284171,0.458262051,-0.512293916,-0.67261068,-0.001321687,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.538190593,0.482878587,-1.318529236,0.305876054,0.234642445,0.632935307,-0.753077767,-1.149491214,1.316613791,-1.029226433,-0.630996606,0.35757763,1
-0.239660376,-1.003622684,-0.853069798,0.185447849,0.149692709,-0.679010899,-0.986000394,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.522512405,0.482878587,0.030739705,2.133828328,0.234642445,0.632935307,-0.753077767,-1.149491214,1.316613791,-0.758116726,-0.590366963,1.541207882,1
-0.175782069,-1.023905626,-0.866278794,0.30651924,1.056736358,-0.666210463,0.786421272,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.522512405,0.482878587,-1.318529236,0.305876054,0.234642445,0.632935307,-0.753077767,-1.149491214,1.316613791,-0.8743066,-0.590366963,0.984205411,1
-0.219698405,-0.979959251,-0.868467418,0.380776361,-0.270563456,-0.666210463,0.786421272,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.522512405,0.482878587,1.380008646,0.305876054,0.234642445,0.632935307,-0.753077767,-1.149491214,1.316613791,-0.796846684,-0.671626248,1.506395228,1
0.031822427,-1.017144645,-0.853069798,0.282304963,0.358157508,-0.67261068,-0.001321687,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.522512405,0.482878587,0.030739705,-1.522076219,0.234642445,0.632935307,-0.753077767,-1.149491214,1.316613791,-0.913036559,0.262855535,1.576020536,1
-0.091941792,-1.047569059,-0.872870416,0.398533498,1.001293591,-0.67261068,-0.001321687,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.522512405,0.482878587,0.030739705,-3.350028492,0.234642445,0.632935307,-0.817320859,-1.149491214,1.316613791,-0.990496475,-0.387218749,0.984205411,1
-0.107911369,-1.017144645,-0.890482411,0.488933469,0.025500913,-0.679010899,-0.986000394,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.522512405,0.482878587,-1.318529236,-3.350028492,0.234642445,0.615654732,-0.817320859,-1.207541961,1.316613791,-0.8743066,-0.387218749,-0.686802003,1
-0.275591924,-1.010383665,-0.870681792,0.593862008,0.932544562,-0.679010899,-0.789064651,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.522512405,0.482878587,1.380008646,-1.522076219,0.234642445,0.615654732,-0.817320859,-1.207541961,1.316613791,0.326322105,1.034818748,-0.303862804,1
-0.175782069,-1.010383665,-0.85968717,0.632604854,0.614303086,-0.67261068,-0.001321687,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.522512405,0.482878587,-1.318529236,0.305876054,0.234642445,0.600102213,-0.817320859,-1.207541961,1.316613791,-0.525736976,1.80678196,-2.148933491,1
-0.367416989,-1.010383665,-0.853069798,0.590633438,0.648677601,-0.666210463,0.983357015,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.522512405,0.482878587,-1.318529236,0.305876054,0.234642445,0.615654732,-0.817320859,-1.207541961,1.316613791,1.333301019,-0.468478034,-0.965303239,1
-0.355439807,-1.023905626,-0.861875795,0.37754779,-0.184072741,-0.679010899,-0.789064651,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.522512405,0.482878587,0.030739705,0.305876054,0.234642445,0.600102213,-0.817320859,-1.207541961,1.316613791,-1.184146266,1.237966962,-1.452680402,1
-0.323500653,-1.017144645,-0.868467418,0.235490691,-0.995754833,-0.67261068,-0.001321687,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.522512405,0.482878587,1.380008646,0.305876054,0.234642445,0.600102213,-0.817320859,-1.207541961,1.253825318,-0.603196893,-0.874774462,-0.721614658,1
-0.179774463,-1.030666607,-0.861875795,-0.030866369,-0.460177715,-0.666210463,0.983357015,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.522512405,0.482878587,0.030739705,0.305876054,0.234642445,0.600102213,-0.875139641,-1.207541961,1.253825318,-0.487007018,-0.346589106,1.158268683,1
0.143609464,-1.010383665,-0.850881173,-0.047009221,1.178710442,-0.679010899,-0.789064651,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.522512405,0.482878587,-1.318529236,0.305876054,0.234642445,0.600102213,-0.875139641,-1.207541961,1.253825318,1.139651228,0.791040891,-2.183746145,1
-0.024071091,-1.017144645,-0.861875795,0.466333477,1.484754509,-0.67261068,-0.001321687,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.522512405,0.482878587,-1.318529236,0.305876054,0.234642445,0.600102213,-0.875139641,-1.207541961,1.253825318,1.488220852,0.466003749,-0.025361569,1
-0.143842916,-0.973198271,-0.866278794,0.79887623,1.393828374,-0.666210463,0.786421272,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.522512405,0.482878587,-1.318529236,0.305876054,0.234642445,0.600102213,-0.875139641,-1.207541961,1.253825318,-0.913036559,0.059707322,-0.094986878,1
-0.071979821,-0.996861703,-0.866278794,1.044247583,0.984660762,-0.666210463,0.786421272,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.508259506,0.482878587,0.030739705,0.305876054,0.234642445,0.600102213,-0.875139641,-1.207541961,1.253825318,-0.758116726,-0.509107677,-0.234237495,1
-0.083957003,-1.017144645,-0.848666799,1.187918966,1.112179123,-0.67261068,-0.198257429,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.508259506,0.482878587,-1.318529236,-1.522076219,0.234642445,0.600102213,-0.875139641,-1.272042789,1.253825318,-0.990496475,-0.184070535,1.332331955,1
-0.543082332,-0.979959251,-0.850881173,1.191147537,0.555533755,-0.666210463,0.589485535,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.508259506,0.482878587,-1.318529236,0.305876054,0.234642445,0.581093581,-0.875139641,-1.272042789,1.253825318,-0.835576642,0.344114821,-0.58236404,1
-0.028063485,-1.023905626,-0.861875795,1.060390434,-0.078731487,-0.666210463,0.589485535,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.508259506,0.482878587,0.030739705,-3.350028492,0.234642445,0.565541062,-0.875139641,-1.272042789,1.253825318,-0.990496475,-0.915404105,-0.930490585,1
-0.267607135,-0.979959251,-0.868467418,0.71816197,-0.054336669,-0.666210463,0.589485535,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.508259506,0.482878587,0.030739705,-1.522076219,0.234642445,0.565541062,-0.939382729,-1.272042789,1.253825318,-2.19112518,-1.159181961,1.36714461,1
-0.171789675,-1.003622684,-0.866278794,0.580947726,0.1896115,-0.666210463,0.589485535,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.508259506,0.482878587,-1.318529236,0.305876054,0.234642445,0.565541062,-0.939382729,-1.272042789,1.253825318,-0.215897311,-0.143440892,0.775329484,1
0.087715945,-1.017144645,-0.855284171,0.624533427,0.642024469,-0.666210463,0.589485535,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.508259506,0.482878587,0.030739705,0.305876054,0.234642445,0.565541062,-0.939382729,-1.272042789,1.253825318,1.294571061,0.994189105,-0.89567793,1
-0.044033062,-0.973198271,-0.837672177,0.692333407,0.781740239,-0.679010899,-0.986000394,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.508259506,0.482878587,-1.318529236,0.305876054,0.234642445,0.565541062,-0.939382729,-1.342993702,1.184060346,0.21013223,-2.256182316,-0.060174223,1
-0.271599529,-1.017144645,-0.839886551,0.714933399,-0.288305141,-0.679010899,-0.986000394,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.508259506,0.482878587,0.030739705,0.305876054,0.234642445,0.565541062,-1.003625817,-1.342993702,1.184060346,-0.796846684,-0.671626248,0.949392756,1
-0.327493047,-0.979959251,-0.855284171,0.585790583,-0.228426954,-0.679010899,-0.986000394,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.508259506,0.482878587,1.380008646,0.305876054,0.234642445,0.565541062,-1.003625817,-1.342993702,1.184060346,-0.913036559,-0.346589106,0.775329484,1
-0.275591924,-1.003622684,-0.844263801,0.45180491,0.022174347,-0.67261068,-0.001321687,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.522512405,0.482878587,0.030739705,0.305876054,0.234642445,0.565541062,-1.003625817,-1.342993702,1.114295378,-0.680656809,-1.118552319,0.462015594,1
-0.415325719,-1.044188568,-0.848666799,0.198362131,-0.532253311,-0.67261068,-0.001321687,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.508259506,0.482878587,0.030739705,0.305876054,0.234642445,0.565541062,-1.003625817,-1.342993702,1.114295378,-0.215897311,-1.28107089,0.392390285,1
-0.411333325,-1.017144645,-0.870681792,0.219347839,0.343742389,-0.67261068,-0.198257429,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.522512405,0.482878587,1.380008646,-1.522076219,0.234642445,0.565541062,-1.003625817,-1.342993702,1.114295378,0.21013223,-0.224700178,-0.094986878,1
0.031822427,-1.023905626,-0.872870416,0.367862078,0.508961831,-0.666210463,0.589485535,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.508259506,0.482878587,0.030739705,-3.350028492,0.234642445,0.565541062,-1.003625817,-1.342993702,1.114295378,-1.261606183,-0.224700178,0.705704175,1
-0.071979821,-0.959676309,-0.839886551,0.513147748,0.46904304,-0.67261068,-0.198257429,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.508259506,0.468544066,0.030739705,0.305876054,0.234642445,0.565541062,-1.003625817,-1.342993702,1.114295378,-0.603196893,-1.037293033,1.123456028,1
-0.323500653,-1.003622684,-0.831080553,0.45503348,-0.098690882,-0.67261068,-0.001321687,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.508259506,0.482878587,-1.318529236,-1.522076219,0.218406817,0.565541062,-1.003625817,-1.342993702,1.114295378,-0.719386768,-0.712255891,-0.651989349,1
0.067753975,-1.003622684,-0.82886618,0.435662058,0.659766154,-0.679010899,-0.986000394,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.508259506,0.482878587,1.380008646,0.305876054,0.234642445,0.565541062,-1.003625817,-1.342993702,1.114295378,-0.835576642,-0.834144819,0.322764976,1
0.011860456,-0.973198271,-0.835483552,0.392076357,-0.219556111,-0.679010899,-0.986000394,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.508259506,0.482878587,-1.318529236,0.305876054,0.234642445,0.565541062,-1.074293216,-1.342993702,1.114295378,-0.796846684,-0.834144819,-0.025361569,1
0.095700734,-0.993481213,-0.833269179,0.172533568,-0.490116809,-0.67261068,-0.001321687,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.508259506,0.482878587,0.030739705,0.305876054,0.234642445,0.565541062,-1.074293216,-1.342993702,1.037553912,-0.641926851,-0.184070535,0.009451086,1
-0.299546288,-0.996861703,-0.855284171,-0.090594922,-0.656445107,-0.67261068,-0.001321687,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.508259506,0.482878587,0.030739705,0.305876054,0.234642445,0.565541062,-1.074293216,-1.272042789,1.037553912,-0.680656809,-1.159181961,0.67089152,1
-0.383386566,-1.023905626,-0.861875795,-0.126109197,-0.464613137,-0.679010899,-0.986000394,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.508259506,0.482878587,-1.318529236,0.305876054,0.234642445,0.565541062,-1.074293216,-1.272042789,1.037553912,-0.370817143,-1.077922676,-0.060174223,1
-0.443272478,-1.003622684,-0.864090169,0.077290741,1.62668799,-0.679010899,-0.986000394,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.508259506,0.468544066,-1.318529236,-1.522076219,0.234642445,0.54653243,-1.138536308,-1.272042789,1.037553912,0.946001436,-1.159181961,-0.199424841,1
-0.427302902,-1.017144645,-0.877273415,0.442119199,0.484567014,-0.666210463,0.786421272,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.508259506,0.482878587,0.030739705,0.305876054,0.234642445,0.54653243,-1.138536308,-1.272042789,1.037553912,1.333301019,-0.265329821,-1.974870218,1
-0.583006274,-0.996861703,-0.868467418,0.379162075,-0.131956542,-0.666210463,0.786421272,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.508259506,0.482878587,-1.318529236,0.305876054,0.218406817,0.54653243,-1.138536308,-1.272042789,0.967788944,0.326322105,0.872300177,-0.094986878,1
-0.371409384,-1.044188568,-0.879487788,0.235490691,-1.425990696,-0.67261068,-0.001321687,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.508259506,0.468544066,0.030739705,0.305876054,0.234642445,0.565541062,-1.138536308,-1.207541961,0.967788944,-0.8743066,-1.606108032,1.262706646,1
-0.415325719,-0.996861703,-0.879487788,-0.109966344,-1.162083131,-0.666210463,0.589485535,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.508259506,0.482878587,-1.318529236,0.305876054,0.234642445,0.565541062,-1.138536308,-1.207541961,0.967788944,-0.758116726,-0.874774462,-0.617176695,1
-0.682816128,-1.003622684,-0.877273415,-0.440894813,-1.272968663,-0.685359084,-1.970679096,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.508259506,0.468544066,-1.318529236,0.305876054,0.218406817,0.565541062,-1.138536308,-1.207541961,0.967788944,-0.719386768,0.831670534,0.079076395,1
-0.423310508,-0.96643729,-0.872870416,-0.875137534,-1.317322875,-0.679010899,-0.986000394,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.508259506,0.468544066,-1.318529236,0.305876054,0.234642445,0.565541062,-1.138536308,-1.207541961,0.967788944,1.139651228,-0.793515177,-1.174179166,1
-0.355439807,-1.010383665,-0.826677555,-0.642680464,1.29070483,-0.666210463,0.786421272,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.508259506,0.468544066,0.030739705,0.305876054,0.234642445,0.565541062,-1.138536308,-1.207541961,0.967788944,1.217111144,-0.184070535,1.36714461,1
0.079731157,-0.973198271,-0.846478174,-0.419909105,1.459250838,-0.67261068,-0.001321687,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.508259506,0.482878587,-1.318529236,0.305876054,0.234642445,0.565541062,-1.138536308,-1.149491214,0.967788944,2.224090058,-0.224700178,-1.174179166,1
-0.020078698,-1.003622684,-0.883890787,-0.205209171,0.920347154,-0.679010899,-0.986000394,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.508259506,0.468544066,-1.318529236,-1.522076219,0.234642445,0.565541062,-1.138536308,-1.149491214,0.967788944,0.287592147,-0.224700178,-1.487493056,1
-0.131865734,-0.973198271,-0.861875795,-0.285923432,-0.89706671,-0.666210463,0.786421272,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.508259506,0.468544066,0.030739705,0.305876054,0.234642445,0.565541062,-1.138536308,-1.149491214,0.967788944,-0.951766517,-1.037293033,-0.826052621,1
-0.095934186,-1.003622684,-0.844263801,-0.536137641,-0.944747489,-0.666210463,0.786421272,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.508259506,0.468544066,-1.318529236,0.305876054,0.218406817,0.565541062,-1.138536308,-1.149491214,0.905000471,-0.758116726,-0.387218749,1.158268683,1
-0.271599529,-1.023905626,-0.846478174,-0.528066215,0.605432244,-0.666210463,0.589485535,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.508259506,0.468544066,0.030739705,0.305876054,0.218406817,0.565541062,-1.196355089,-1.149491214,0.905000471,-0.796846684,0.791040891,-0.826052621,1
-0.347455019,-1.017144645,-0.879487788,-0.348880556,-0.483463677,-0.666210463,0.589485535,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.508259506,0.468544066,0.030739705,0.305876054,0.218406817,0.581093581,-1.196355089,-1.084990382,0.905000471,-0.564466935,0.466003749,-1.52230571,1
-0.267607135,-1.017144645,-0.868467418,-0.668509028,-0.909264119,-0.666210463,0.589485535,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.508259506,0.468544066,-1.318529236,-1.522076219,0.234642445,0.581093581,-1.196355089,-1.084990382,0.905000471,1.914250392,-1.077922676,1.610833191,1
-0.511143179,-0.996861703,-0.85968717,-0.726623296,-0.30272026,-0.679010899,-0.986000394,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.508259506,0.468544066,-1.318529236,0.305876054,0.218406817,0.565541062,-1.196355089,-1.014039469,0.905000471,-1.958745431,-0.224700178,-1.591931019,1
-0.259622346,-1.010383665,-0.844263801,-0.582951912,0.60875881,-0.67261068,-0.001321687,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.508259506,0.468544066,-1.318529236,0.305876054,0.234642445,0.565541062,-1.196355089,-1.014039469,0.905000471,-1.997475389,-0.590366963,-0.791239967,1
0.203495376,-1.023905626,-0.848666799,-0.350494841,0.129733313,-0.666210463,0.983357015,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.508259506,0.468544066,2.729277588,0.305876054,0.234642445,0.565541062,-1.196355089,-0.949538641,0.835235504,-1.067956392,-1.037293033,1.262706646,1
0.107677916,-1.017144645,-0.855284171,-0.45865195,-1.076701271,-0.666210463,0.983357015,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.508259506,0.468544066,0.030739705,0.305876054,0.218406817,0.565541062,-1.196355089,-0.949538641,0.835235504,-0.719386768,-1.118552319,1.262706646,1
0.123647493,-1.017144645,-0.846478174,-0.678194739,-1.451494369,-0.666210463,0.786421272,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.508259506,0.468544066,0.030739705,0.305876054,0.234642445,0.565541062,-1.196355089,-0.885037813,0.835235504,-0.796846684,-2.987515886,1.436769919,1
-0.335477836,-1.003622684,-0.866278794,-0.825094694,-0.892631289,-0.67261068,-0.001321687,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.508259506,0.468544066,0.030739705,0.305876054,0.234642445,0.565541062,-1.196355089,-0.885037813,0.835235504,-0.951766517,-3.150034457,1.332331955,1
-0.327493047,-1.017144645,-0.861875795,-1.001051782,-0.593240353,-0.679010899,-0.986000394,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.508259506,0.468544066,-1.318529236,0.305876054,0.234642445,0.565541062,-1.196355089,-0.826987066,0.765470531,-0.913036559,-1.321700533,1.332331955,1
-0.183766858,-1.010383665,-0.872870416,-0.808951841,1.019035276,-0.679010899,-0.986000394,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.508259506,0.468544066,0.030739705,0.305876054,0.234642445,0.565541062,-1.260598177,-0.826987066,0.765470531,-0.796846684,-1.118552319,1.262706646,1
-0.46323445,-0.996861703,-0.861875795,-0.457037665,1.029014975,-0.666210463,0.786421272,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.508259506,0.468544066,-1.318529236,0.305876054,0.234642445,0.565541062,-1.260598177,-0.762486234,0.765470531,-0.758116726,-1.077922676,1.262706646,1
0.135624675,-1.017144645,-0.866278794,-0.03409494,1.322861634,-0.67261068,-0.001321687,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.508259506,0.468544066,-1.318529236,0.305876054,0.234642445,0.565541062,-1.260598177,-0.762486234,0.765470531,-0.796846684,-0.99666339,-0.303862804,1
0.087715945,-1.010383665,-0.850881173,0.107962159,-0.180746176,-0.67261068,-0.198257429,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.508259506,0.468544066,-1.318529236,0.305876054,0.218406817,0.565541062,-1.260598177,-0.691535326,0.765470531,-0.796846684,-1.037293033,-1.000115894,1
-0.303538683,-1.044188568,-0.866278794,-0.092209206,-1.058959586,-0.679010899,-0.986000394,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.508259506,0.468544066,-1.318529236,-1.522076219,0.234642445,0.54653243,-1.331265576,-0.691535326,0.765470531,-0.835576642,-0.387218749,-0.651989349,1
-0.2915615,-1.017144645,-0.881676414,-0.350494841,-0.840515089,-0.67261068,-0.001321687,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.508259506,0.468544066,0.030739705,0.305876054,0.218406817,0.565541062,-1.331265576,-0.627034493,0.765470531,-0.719386768,-0.305959463,0.35757763,1
-0.319508259,-1.023905626,-0.886079412,-0.395694826,-0.35261875,-0.666210463,0.786421272,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.508259506,0.468544066,0.030739705,0.305876054,0.218406817,0.54653243,-1.331265576,-0.627034493,0.765470531,-0.215897311,-0.874774462,-1.278617129,1
-0.319508259,-0.979959251,-0.866278794,-0.327894848,-0.159677925,-0.67261068,-0.001321687,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.508259506,0.468544066,-1.318529236,0.305876054,0.218406817,0.54653243,-1.331265576,-0.562533666,0.688729065,1.681870643,-0.265329821,1.227893992,1
-0.111903762,-1.023905626,-0.883890787,-0.195523461,0.147474998,-0.679010899,-0.789064651,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.508259506,0.468544066,0.030739705,-1.522076219,0.234642445,0.54653243,-1.331265576,-0.562533666,0.688729065,-0.719386768,1.563004104,0.322764976,1
-0.515135573,-1.017144645,-0.903691406,-0.252023443,-1.065612719,-0.67261068,-0.001321687,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.508259506,0.468544066,-1.318529236,0.305876054,0.218406817,0.565541062,-1.331265576,-0.504482918,0.688729065,-0.719386768,-1.240441247,-2.009682873,1
-0.583006274,-1.023905626,-0.905880031,-0.314980566,0.404729432,-0.679010899,-0.789064651,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.508259506,0.468544066,-1.318529236,0.305876054,0.218406817,0.54653243,-1.331265576,-0.504482918,0.688729065,-0.254627269,1.319226247,-0.651989349,1
-0.57901388,-1.003622684,-0.897074034,-0.300451999,-0.086493474,-0.679010899,-0.789064651,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.508259506,0.468544066,0.030739705,0.305876054,0.234642445,0.54653243,-1.331265576,-0.439982091,0.688729065,2.030440267,-1.118552319,1.471582573,1
-0.638899793,-0.996861703,-0.888268037,-0.313366281,-0.172984188,-0.67261068,-0.001321687,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.508259506,0.468544066,-1.318529236,-1.522076219,0.218406817,0.565541062,-1.331265576,-0.369031178,0.618964097,-0.990496475,-1.077922676,0.67089152,1
-0.507150785,-1.017144645,-0.890482411,-0.431209101,-0.785072324,-0.666210463,0.589485535,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.508259506,0.468544066,-1.318529236,0.305876054,0.218406817,0.565541062,-1.331265576,-0.369031178,0.618964097,-1.10668635,-0.184070535,1.262706646,1
-0.2915615,-1.017144645,-0.886079412,-0.379551975,0.538900924,-0.666210463,0.589485535,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.508259506,0.468544066,-1.318529236,0.305876054,0.218406817,0.565541062,-1.331265576,-0.304530346,0.618964097,-0.680656809,0.384744464,-0.686802003,1
-0.439280084,-0.996861703,-0.868467418,-0.084137781,0.8571424,-0.679010899,-1.182936131,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.508259506,0.468544066,-1.318529236,0.305876054,0.218406817,0.54653243,-1.331265576,-0.240029518,0.618964097,-1.416526016,-1.159181961,-0.408300768,1
-0.495173603,-0.996861703,-0.897074034,0.072447885,-0.273890022,-0.666210463,0.589485535,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.508259506,0.468544066,1.380008646,0.305876054,0.218406817,0.565541062,-1.331265576,-0.240029518,0.618964097,-0.758116726,-0.99666339,-0.686802003,1
-0.279584318,-1.023905626,-0.890482411,0.006262191,-0.087602329,-0.666210463,0.589485535,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.508259506,0.468544066,0.030739705,-1.522076219,0.218406817,0.565541062,-1.331265576,-0.181978771,0.556175624,-0.641926851,-1.118552319,-0.860865276,1
-0.215706011,-0.993481213,-0.890482411,0.004647906,0.092032232,-0.679010899,-0.986000394,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.508259506,0.468544066,1.380008646,0.305876054,0.218406817,0.565541062,-1.331265576,-0.181978771,0.556175624,0.21013223,0.425374106,-0.826052621,1
-0.571029092,-1.010383665,-0.883890787,-0.014723516,-0.26501918,-0.67261068,-0.001321687,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.508259506,0.468544066,1.380008646,0.305876054,0.234642445,0.54653243,-1.331265576,-0.117477943,0.556175624,0.21013223,0.303485178,-0.164612187,1
-0.359432201,-1.010383665,-0.883890787,0.007876476,0.57549315,-0.666210463,0.786421272,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.508259506,0.468544066,0.030739705,0.305876054,0.218406817,0.54653243,-1.331265576,-0.04652703,0.556175624,-0.680656809,-0.956033748,-0.721614658,1
-0.527112756,-1.017144645,-0.886079412,0.164462142,0.319347572,-0.679010899,-1.182936131,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.508259506,0.468544066,-1.318529236,0.305876054,0.218406817,0.54653243,-1.331265576,-0.04652703,0.556175624,-0.641926851,-1.159181961,-2.079308182,1
-0.678823735,-1.017144645,-0.91028303,0.380776361,1.377195544,-0.679010899,-0.986000394,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.508259506,0.468544066,1.380008646,0.305876054,0.218406817,0.54653243,-1.331265576,0.017973802,0.556175624,-0.719386768,-0.99666339,0.844954793,1
-0.606960639,-1.017144645,-0.901477033,0.527676315,-0.390319831,-0.67261068,-0.001321687,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.508259506,0.468544066,0.030739705,0.305876054,0.234642445,0.54653243,-1.331265576,0.08247463,0.556175624,-0.719386768,-1.159181961,0.113889049,1
-0.459242055,-1.023905626,-0.890482411,0.158005001,-0.676404502,-0.679010899,-0.986000394,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.508259506,0.468544066,-1.318529236,0.305876054,0.218406817,0.54653243,-1.331265576,0.140525377,0.556175624,-0.177167352,-0.265329821,-0.234237495,1
-0.55905191,-0.979959251,-0.894885409,0.054690748,0.431341959,-0.666210463,0.786421272,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.508259506,0.468544066,0.030739705,0.305876054,0.218406817,0.54653243,-1.260598177,0.140525377,0.486410657,1.294571061,0.953559462,1.506395228,1
-0.74270204,-1.003622684,-0.903691406,0.193519276,0.475696172,-0.67261068,-0.001321687,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.508259506,0.468544066,0.030739705,0.305876054,0.234642445,0.54653243,-1.260598177,0.205026205,0.486410657,0.442511979,1.237966962,-0.094986878,1
-0.694793311,-0.979959251,-0.901477033,0.282304963,1.464795114,-0.666210463,0.589485535,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.508259506,0.468544066,1.380008646,-1.522076219,0.218406817,0.565541062,-1.196355089,0.275977118,0.486410657,1.565680768,0.466003749,-1.417867747,1
-0.72274007,-1.017144645,-0.905880031,0.732690537,1.632232266,-0.666210463,0.589485535,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.508259506,0.468544066,-1.318529236,-1.522076219,0.218406817,0.565541062,-1.196355089,0.275977118,0.416645685,-0.022247519,-0.99666339,-0.721614658,1
-0.594983456,-1.023905626,-0.91028303,0.863447639,0.411382564,-0.666210463,0.589485535,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.508259506,0.468544066,-1.318529236,0.305876054,0.218406817,0.54653243,-1.196355089,0.404978778,0.416645685,1.95298035,-1.118552319,-1.417867747,1
-0.650876974,-1.010383665,-0.91028303,0.695561977,-0.857147919,-0.67261068,-0.198257429,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.508259506,0.468544066,0.030739705,0.305876054,0.218406817,0.54653243,-1.196355089,0.404978778,0.416645685,-0.796846684,1.684893032,-0.443113422,1
-0.523120362,-0.979959251,-0.888268037,0.442119199,0.2417277,-0.666210463,0.589485535,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.508259506,0.468544066,0.030739705,0.305876054,0.218406817,0.54653243,-1.138536308,0.404978778,0.416645685,-1.145416308,1.481744818,-1.278617129,1
-0.547074727,-1.023905626,-0.870681792,0.393690642,-0.536688732,-0.666210463,0.589485535,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.508259506,0.468544066,1.380008646,0.305876054,0.218406817,0.54653243,-1.138536308,0.463029525,0.416645685,-0.990496475,-1.037293033,-0.686802003,1
-0.423310508,-1.010383665,-0.912471655,0.07406217,-0.670860226,-0.67261068,-0.001321687,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.508259506,0.468544066,2.729277588,0.305876054,0.218406817,0.54653243,-1.138536308,0.463029525,0.416645685,-0.835576642,1.684893032,-1.174179166,1
-0.391371354,-0.996861703,-0.919089027,-0.281080577,-0.410279226,-0.666210463,0.786421272,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.508259506,0.468544066,1.380008646,-1.522076219,0.218406817,0.54653243,-1.138536308,0.598481266,0.416645685,1.604410726,0.62852232,-0.686802003,1
-0.610953033,-1.010383665,-0.914686029,-0.419909105,-0.026615287,-0.67261068,-0.001321687,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.508259506,0.468544066,0.030739705,0.305876054,0.218406817,0.513699336,-1.074293216,0.598481266,0.339904218,2.030440267,-0.630996606,1.05383072,1
-0.33947023,-0.979959251,-0.879487788,-0.439280527,-0.471266268,-0.666210463,0.589485535,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.508259506,0.468544066,-2.667798178,0.305876054,0.218406817,0.529251854,-1.003625817,0.598481266,0.339904218,-0.835576642,0.791040891,-0.826052621,1
-0.187759252,-1.010383665,-0.899288408,-0.592637623,-0.614308604,-0.666210463,0.589485535,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.508259506,0.468544066,0.030739705,0.305876054,0.218406817,0.513699336,-1.003625817,0.662982098,0.339904218,-1.145416308,-0.956033748,0.253139667,1
-0.343462625,-0.996861703,-0.901477033,-0.595866193,-0.633159145,-0.679010899,-0.986000394,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.508259506,0.468544066,-1.318529236,-1.522076219,0.218406817,0.513699336,-1.003625817,0.727482926,0.339904218,1.52695081,0.425374106,1.297519301,1
-0.391371354,-1.017144645,-0.897074034,-0.502237651,-0.104235159,-0.679010899,-0.986000394,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.508259506,0.468544066,1.380008646,0.305876054,0.218406817,0.513699336,-0.939382729,0.727482926,0.270139251,1.95298035,-0.793515177,1.715271154,1
