-0.143842916,-0.178783033,-0.34515431,-0.271394865,-0.051010103,-0.480708187,-2.561486318,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,0.030739705,0.305876054,0.425042084,0.442848977,-0.174889962,2.017499517,-0.211239037,0.558701854,-0.54973732,-1.000115894,0
-0.67483134,-1.010383665,-0.894885409,-0.571651914,-0.534471022,-0.666210463,0.589485535,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.508259506,0.468544066,1.380008646,0.305876054,0.218406817,0.513699336,-0.875139641,0.785533673,0.270139251,-0.215897311,-1.118552319,-1.348242438,1
-0.547074727,-1.017144645,-0.905880031,-0.534523355,-0.237297797,-0.679010899,-0.986000394,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.508259506,0.468544066,-1.318529236,-1.522076219,0.218406817,0.479138185,-0.875139641,0.785533673,0.270139251,-0.796846684,0.425374106,0.949392756,1
-0.786618377,-1.017144645,-0.897074034,-0.584566197,-1.545747071,-0.666210463,0.589485535,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.508259506,0.468544066,2.729277588,-1.522076219,0.218406817,0.494690703,-0.817320859,0.850034501,0.270139251,-0.8743066,0.669151963,0.009451086,1
-0.251637559,-1.044188568,-0.905880031,-0.757294714,-0.722976426,-0.666210463,0.589485535,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.494006607,0.468544066,0.030739705,-1.522076219,0.218406817,0.494690703,-0.817320859,0.920985413,0.270139251,-0.990496475,-1.524848746,1.576020536,1
-0.447264872,-1.003622684,-0.91028303,-0.76213757,-0.176310754,-0.666210463,0.589485535,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.508259506,0.468544066,-1.318529236,0.305876054,0.234642445,0.494690703,-0.753077767,0.920985413,0.270139251,-0.758116726,-1.72799696,-0.617176695,1
-0.698785705,-1.030666607,-0.905880031,-0.741151862,-1.08889868,-0.666210463,0.589485535,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.508259506,0.468544066,-1.318529236,0.305876054,0.218406817,0.494690703,-0.753077767,0.920985413,0.270139251,0.829811562,1.481744818,0.287952321,1
-0.806580347,-1.003622684,-0.919089027,-0.928408947,-0.269454601,-0.666210463,0.392549793,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.508259506,0.468544066,-2.667798178,0.305876054,0.218406817,0.479138185,-0.682410372,0.920985413,0.207350778,1.875520434,-1.077922676,1.541207882,1
-0.666846552,-1.030666607,-0.905880031,-0.973608933,-0.832753101,-0.666210463,0.392549793,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.508259506,0.468544066,-2.667798178,0.305876054,0.218406817,0.479138185,-0.682410372,0.985486241,0.207350778,-1.803825598,-0.468478034,-0.721614658,1
-0.431295296,-1.017144645,-0.886079412,-0.930023232,-0.540015298,-0.666210463,0.392549793,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.508259506,0.468544066,-1.318529236,0.305876054,0.234642445,0.479138185,-0.61816728,1.049987073,0.207350778,-0.215897311,0.140966607,-0.860865276,1
-0.299546288,-1.010383665,-0.886079412,-0.694337591,0.450192499,-0.666210463,0.392549793,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.494006607,0.468544066,-1.318529236,0.305876054,0.234642445,0.479138185,-0.553924192,1.049987073,0.207350778,-0.603196893,-0.346589106,0.009451086,1
-0.347455019,-1.023905626,-0.890482411,-0.702409017,-0.8427328,-0.666210463,0.392549793,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.508259506,0.468544066,1.380008646,-1.522076219,0.218406817,0.479138185,-0.553924192,1.049987073,0.207350778,1.488220852,-1.118552319,-1.557118365,1
-0.563044303,-1.017144645,-0.903691406,-0.965537507,-1.112184642,-0.67261068,-0.592128909,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.494006607,0.468544066,0.030739705,-3.350028492,0.218406817,0.479138185,-0.496105411,1.049987073,0.207350778,1.914250392,-0.834144819,1.471582573,1
-0.523120362,-1.030666607,-0.901477033,-1.112437461,-1.750885304,-0.666210463,0.19561405,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.508259506,0.468544066,0.030739705,-3.350028492,0.218406817,0.479138185,-0.496105411,1.108037821,0.207350778,1.681870643,1.116078033,1.436769919,1
-0.315515866,-1.017144645,-0.919089027,-1.25772313,-0.396972963,-0.666210463,0.19561405,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.494006607,0.454209545,-1.318529236,-3.350028492,0.234642445,0.479138185,-0.431862323,1.108037821,0.207350778,0.132672314,1.969300531,-1.20899182,1
-0.487188814,-1.010383665,-0.916874654,-0.839623261,0.459063341,-0.666210463,0.392549793,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.494006607,0.468544066,0.030739705,0.305876054,0.234642445,0.479138185,-0.361194924,1.108037821,0.13758581,-0.719386768,1.156707676,-0.930490585,1
-0.50315839,-0.979959251,-0.883890787,-0.603937619,0.424688827,-0.67261068,-0.592128909,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.494006607,0.468544066,-1.318529236,0.305876054,0.234642445,0.479138185,-0.361194924,1.172538648,0.13758581,0.791081604,-0.021551964,0.984205411,1
-0.2915615,-0.996861703,-0.879487788,-0.45542338,-0.034377274,-0.67261068,-0.592128909,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.508259506,0.468544066,0.030739705,2.133828328,0.218406817,0.479138185,-0.232708744,1.243489561,0.13758581,0.093942355,0.18159625,0.531640903,1
-0.511143179,-1.017144645,-0.870681792,-0.297223428,-0.321570801,-0.666210463,0.19561405,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.494006607,0.468544066,1.380008646,0.305876054,0.218406817,0.479138185,-0.232708744,1.243489561,0.13758581,-1.10668635,-1.402959818,-0.686802003,1
0.003875668,-0.979959251,-0.868467418,-0.15193776,0.404729432,-0.666210463,0.392549793,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.494006607,0.468544066,1.380008646,0.305876054,0.234642445,0.479138185,-0.174889962,1.243489561,0.13758581,0.21013223,1.116078033,-1.383055093,1
-0.091941792,-1.030666607,-0.881676414,-0.135794907,-0.408061516,-0.67261068,-0.395193172,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.494006607,0.468544066,-1.318529236,0.305876054,0.234642445,0.460129552,-0.174889962,1.243489561,0.13758581,0.326322105,1.319226247,-1.104553857,1
-0.423310508,-1.010383665,-0.901477033,-0.160009186,0.326000704,-0.666210463,0.19561405,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.494006607,0.454209545,0.030739705,-1.522076219,0.234642445,0.479138185,-0.110646874,1.243489561,0.067820838,0.946001436,1.034818748,0.392390285,1
-0.287569106,-1.023905626,-0.901477033,0.001419335,1.321752778,-0.666210463,0.19561405,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.494006607,0.468544066,-1.318529236,-1.522076219,0.234642445,0.479138185,-0.039979475,1.243489561,0.067820838,-1.261606183,0.262855535,1.576020536,1
-0.251637559,-1.010383665,-0.899288408,0.201590702,0.261687095,-0.666210463,0.392549793,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.494006607,0.454209545,0.030739705,0.305876054,0.218406817,0.479138185,-0.039979475,1.307990389,0.067820838,1.604410726,1.034818748,-0.26905015,1
-0.183766858,-1.030666607,-0.901477033,0.203204987,-0.054336669,-0.666210463,0.392549793,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.494006607,0.454209545,-1.318529236,0.305876054,0.234642445,0.479138185,0.024263617,1.372491221,0.067820838,-0.060977478,0.831670534,-0.965303239,1
-0.467226844,-0.973198271,-0.883890787,0.106347874,-0.245059784,-0.666210463,0.19561405,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.494006607,0.454209545,-1.318529236,0.305876054,0.234642445,0.479138185,0.088506705,1.372491221,0.067820838,0.132672314,-0.752885534,-2.009682873,1
-0.24365277,-1.044188568,-0.901477033,0.214504983,1.025688408,-0.666210463,0.392549793,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.494006607,0.454209545,-1.318529236,0.305876054,0.218406817,0.460129552,0.088506705,1.372491221,0.067820838,1.604410726,0.059707322,0.392390285,1
-0.543082332,-0.979959251,-0.899288408,0.212890698,-0.801705153,-0.67261068,-0.395193172,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.494006607,0.468544066,-1.318529236,-1.522076219,0.234642445,0.460129552,0.146325486,1.372491221,-0.008920629,1.643140685,1.197337319,1.332331955,1
-0.415325719,-1.003622684,-0.897074034,0.035319325,-0.44021832,-0.666210463,0.392549793,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.494006607,0.468544066,0.030739705,-1.522076219,0.218406817,0.460129552,0.146325486,1.372491221,-0.008920629,-0.835576642,-2.053034102,-0.791239967,1
-0.46323445,-1.030666607,-0.883890787,-0.164852041,-0.360380737,-0.666210463,0.392549793,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.494006607,0.454209545,0.030739705,-1.522076219,0.234642445,0.460129552,0.210568574,1.436992049,-0.008920629,1.95298035,-0.427848392,1.645645845,1
-0.063995033,-0.973198271,-0.872870416,-0.224580595,-0.386993265,-0.67261068,-0.395193172,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.494006607,0.468544066,1.380008646,0.305876054,0.234642445,0.460129552,0.281235973,1.436992049,-0.008920629,0.132672314,-0.021551964,-0.408300768,1
-0.028063485,-1.003622684,-0.881676414,0.004647906,0.874884085,-0.666210463,0.392549793,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.494006607,0.454209545,-1.318529236,0.305876054,0.234642445,0.460129552,0.281235973,1.436992049,-0.008920629,0.481241938,0.587892677,-1.000115894,1
-0.135858128,-1.003622684,-0.888268037,0.342033515,1.301793382,-0.67261068,-0.395193172,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.494006607,0.454209545,-1.318529236,2.133828328,0.218406817,0.460129552,0.409722153,1.436992049,-0.078685596,-0.719386768,0.140966607,-1.383055093,1
-0.307531077,-1.017144645,-0.890482411,0.435662058,0.895952337,-0.666210463,0.19561405,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.494006607,0.454209545,1.380008646,-1.522076219,0.234642445,0.460129552,0.409722153,1.436992049,-0.078685596,-0.680656809,0.953559462,-1.069741203,1
-0.606960639,-1.023905626,-0.886079412,0.513147748,0.308259018,-0.67261068,-0.592128909,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.494006607,0.454209545,0.030739705,0.305876054,0.234642445,0.460129552,0.409722153,1.436992049,-0.078685596,1.643140685,1.116078033,1.262706646,1
-0.594983456,-1.023905626,-0.914686029,0.321047807,-0.290522853,-0.666210463,0.19561405,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.494006607,0.454209545,-1.318529236,0.305876054,0.234642445,0.460129552,0.467540935,1.436992049,-0.078685596,1.488220852,-3.353182671,0.879767447,1
-0.606960639,-1.023905626,-0.897074034,0.224190695,-0.52781789,-0.666210463,0.19561405,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.494006607,0.454209545,1.380008646,-1.522076219,0.218406817,0.460129552,0.467540935,1.436992049,-0.078685596,-0.138437394,0.344114821,-0.617176695,1
-0.359432201,-1.010383665,-0.85968717,0.1144193,-0.843841655,-0.666210463,0.19561405,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.494006607,0.454209545,1.380008646,-1.522076219,0.234642445,0.479138185,0.467540935,1.436992049,-0.078685596,0.946001436,1.075448391,-0.89567793,1
-0.399356143,-1.010383665,-0.890482411,-0.327894848,-1.454820934,-0.666210463,0.19561405,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.494006607,0.454209545,1.380008646,-3.350028492,0.218406817,0.460129552,0.602451422,1.495042796,-0.078685596,1.681870643,0.62852232,1.471582573,1
-0.207721223,-0.979959251,-0.897074034,-0.460266235,0.155236985,-0.666210463,0.19561405,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.494006607,0.454209545,0.030739705,0.305876054,0.218406817,0.460129552,0.602451422,1.495042796,-0.078685596,-0.951766517,-0.184070535,-1.487493056,1
-0.646884581,-1.044188568,-0.899288408,-0.369866263,0.596561401,-0.666210463,-0.001321687,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.494006607,0.454209545,0.030739705,0.305876054,0.218406817,0.460129552,0.666694514,1.495042796,-0.141474069,0.287592147,1.278596604,0.427202939,1
-0.407340931,-1.030666607,-0.930083648,-0.213280598,-0.046574683,-0.67261068,-0.592128909,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.494006607,0.454209545,1.380008646,-1.522076219,0.218406817,0.460129552,0.730937602,1.495042796,-0.141474069,-1.261606183,-0.915404105,-0.129799532,1
-0.471219237,-1.017144645,-0.927895024,-0.182609179,-0.472375124,-0.67261068,-0.592128909,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.494006607,0.454209545,1.380008646,-3.350028492,0.218406817,0.460129552,0.788756383,1.495042796,-0.141474069,-0.835576642,0.262855535,-0.721614658,1
-0.467226844,-0.979959251,-0.91028303,-0.276237721,-0.416932358,-0.67261068,-0.395193172,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.494006607,0.454209545,1.380008646,-1.522076219,0.234642445,0.460129552,0.788756383,1.495042796,-0.141474069,-0.835576642,-2.01240446,-0.58236404,1
-0.227683194,-1.017144645,-0.947695643,-0.268166295,0.088705666,-0.666210463,0.392549793,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.494006607,0.454209545,0.030739705,-1.522076219,0.218406817,0.460129552,0.788756383,1.495042796,-0.141474069,-1.145416308,0.262855535,0.705704175,1
-0.395363748,-1.003622684,-0.919089027,-0.356951982,-0.718541004,-0.666210463,0.392549793,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.494006607,0.454209545,-1.318529236,0.305876054,0.218406817,0.442848977,0.852999471,1.495042796,-0.141474069,1.604410726,0.100336964,1.401957264,1
-0.511143179,-1.030666607,-0.912471655,-0.290766288,-0.626506013,-0.666210463,0.392549793,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.494006607,0.454209545,-1.318529236,0.305876054,0.218406817,0.460129552,0.92366687,1.495042796,-0.141474069,1.875520434,-0.346589106,1.715271154,1
-0.403348537,-0.973198271,-0.901477033,-0.397309112,-0.411388082,-0.67261068,-0.395193172,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.494006607,0.454209545,0.030739705,0.305876054,0.234642445,0.460129552,0.92366687,1.495042796,-0.211239037,1.720600601,-0.793515177,-0.930490585,1
-0.555059515,-1.010383665,-0.888268037,-0.429594817,0.153019275,-0.666210463,0.392549793,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.494006607,0.454209545,1.380008646,2.133828328,0.218406817,0.442848977,0.987909958,1.495042796,-0.141474069,0.442511979,1.644263389,-0.512738731,1
-0.335477836,-1.030666607,-0.894885409,-0.231037735,0.528921227,-0.666210463,0.19561405,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.494006607,0.454209545,0.030739705,0.305876054,0.234642445,0.442848977,0.987909958,1.495042796,-0.211239037,0.171402272,2.09118946,-0.129799532,1
-0.171789675,-1.017144645,-0.927895024,-0.048623507,0.460172197,-0.666210463,0.19561405,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.494006607,0.454209545,0.030739705,0.305876054,0.234642445,0.442848977,1.05215305,1.495042796,-0.211239037,-1.997475389,-0.99666339,0.287952321,1
-0.714755281,-1.010383665,-0.91028303,-0.082523496,-0.123085699,-0.666210463,0.19561405,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.494006607,0.454209545,2.729277588,0.305876054,0.218406817,0.442848977,1.05215305,1.495042796,-0.281004009,-0.835576642,1.075448391,0.636078866,1
-0.950306537,-1.003622684,-0.930083648,-0.386009116,-1.779715542,-0.666210463,0.19561405,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.494006607,0.454209545,1.380008646,-1.522076219,0.218406817,0.442848977,1.05215305,1.495042796,-0.281004009,-0.525736976,1.847411603,-0.338675459,1
-0.794603165,-0.993481213,-0.934486647,-0.632994753,-0.420258924,-0.666210463,0.19561405,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.494006607,0.454209545,-1.318529236,0.305876054,0.218406817,0.460129552,1.05215305,1.495042796,-0.281004009,1.681870643,-0.062181607,0.496828248,1
-0.81855753,-1.030666607,-0.936675272,-0.683037595,0.389205457,-0.666210463,0.19561405,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.494006607,0.454209545,0.030739705,0.305876054,0.234642445,0.460129552,1.109971832,1.495042796,-0.281004009,0.713621687,-0.874774462,-0.025361569,1
-0.734717253,-1.010383665,-0.914686029,-0.620080472,-0.198487861,-0.666210463,0.19561405,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.494006607,0.454209545,1.380008646,0.305876054,0.218406817,0.460129552,1.109971832,1.495042796,-0.281004009,0.21013223,-0.387218749,-1.487493056,1
-0.583006274,-1.017144645,-0.916874654,-0.574880485,-0.390319831,-0.666210463,0.19561405,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.494006607,0.454209545,0.030739705,0.305876054,0.218406817,0.460129552,1.109971832,1.495042796,-0.281004009,1.991710309,1.197337319,1.6804585,1
-0.307531077,-1.017144645,-0.905880031,-0.597480478,-0.588804932,-0.666210463,0.392549793,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.494006607,0.454209545,-1.318529236,0.305876054,0.218406817,0.460129552,1.17421492,1.495042796,-0.281004009,-1.222876225,1.80678196,-0.199424841,1
-0.383386566,-1.003622684,-0.901477033,-0.53290907,0.328218415,-0.666210463,0.392549793,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.494006607,0.454209545,-1.318529236,0.305876054,0.218406817,0.460129552,1.244882319,1.495042796,-0.281004009,-1.222876225,-0.793515177,-1.069741203,1
-0.443272478,-0.996861703,-0.872870416,-0.37793769,-0.496769941,-0.666210463,0.392549793,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.494006607,0.454209545,-1.318529236,0.305876054,0.218406817,0.460129552,1.244882319,1.495042796,-0.281004009,-0.215897311,0.140966607,-1.731181637,1
-0.391371354,-1.044188568,-0.883890787,-0.292380573,-0.30050255,-0.679010899,-1.379871874,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.494006607,0.454209545,-1.318529236,-1.522076219,0.234642445,0.442848977,1.244882319,1.495042796,-0.281004009,0.171402272,-0.021551964,-1.000115894,1
-0.315515866,-1.023905626,-0.905880031,-0.332737703,0.148583853,-0.679010899,-1.379871874,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.494006607,0.454209545,0.030739705,0.305876054,0.234642445,0.442848977,1.244882319,1.495042796,-0.357745475,-0.719386768,1.237966962,-0.025361569,1
-0.594983456,-0.996861703,-0.927895024,-0.07768064,2.252082389,-0.666210463,0.392549793,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.494006607,0.454209545,-1.318529236,-1.522076219,0.218406817,0.460129552,1.244882319,1.495042796,-0.357745475,1.643140685,-0.346589106,1.36714461,1
-0.850496683,-1.017144645,-0.930083648,0.33719066,-0.33820363,-0.666210463,0.392549793,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.494006607,0.454209545,-1.318529236,0.305876054,0.218406817,0.442848977,1.309125407,1.495042796,-0.427510443,-0.177167352,0.62852232,1.610833191,1
-0.543082332,-0.979959251,-0.897074034,0.132176438,-1.382745339,-0.679010899,-1.379871874,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.494006607,0.454209545,0.030739705,0.305876054,0.218406817,0.460129552,1.309125407,1.495042796,-0.427510443,-0.525736976,2.050559817,1.262706646,1
-0.638899793,-1.030666607,-0.901477033,-0.327894848,-2.273156158,-0.666210463,0.392549793,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.494006607,0.454209545,-1.318529236,0.305876054,0.234642445,0.460129552,1.373368499,1.495042796,-0.427510443,1.681870643,-0.956033748,-0.408300768,1
-0.523120362,-1.010383665,-0.932298022,-0.695951876,0.092032232,-0.666210463,0.392549793,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.494006607,0.454209545,-1.318529236,-1.522076219,0.234642445,0.442848977,1.373368499,1.495042796,-0.427510443,0.791081604,0.872300177,0.009451086,1
-0.123880945,-1.017144645,-0.945481269,-0.723394725,-0.618744026,-0.666210463,0.19561405,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.494006607,0.454209545,-1.318529236,-1.522076219,0.218406817,0.460129552,1.373368499,1.495042796,-0.427510443,-1.881285515,1.928670889,-0.060174223,1
-0.802587953,-1.017144645,-0.927895024,-0.702409017,0.921456009,-0.67261068,-0.395193172,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.494006607,0.441308476,-1.318529236,0.305876054,0.234642445,0.442848977,1.373368499,1.495042796,-0.427510443,-1.377796057,0.059707322,-0.965303239,1
-0.431295296,-1.017144645,-0.938889646,-0.248794872,1.01570871,-0.666210463,0.392549793,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.494006607,0.441308476,-1.318529236,0.305876054,0.218406817,0.442848977,1.373368499,1.495042796,-0.427510443,-1.222876225,-2.215552673,-1.243804475,1
-0.694793311,-1.010383665,-0.927895024,0.065990744,-0.016635589,-0.67261068,-0.592128909,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.494006607,0.454209545,1.380008646,0.305876054,0.234642445,0.460129552,1.437611587,1.495042796,-0.427510443,0.171402272,2.253708031,-1.974870218,1
-0.754679223,-1.010383665,-0.919089027,-0.137409193,-0.555539273,-0.666210463,0.19561405,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.494006607,0.454209545,0.030739705,0.305876054,0.218406817,0.442848977,1.437611587,1.495042796,-0.490298916,0.403782021,-1.159181961,-1.174179166,1
-0.766656406,-1.017144645,-0.903691406,-0.332737703,-1.004625676,-0.67261068,-0.592128909,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.494006607,0.454209545,0.030739705,0.305876054,0.218406817,0.460129552,1.437611587,1.495042796,-0.490298916,0.365052063,1.563004104,0.427202939,1
-0.275591924,-0.96643729,-0.890482411,-0.382780545,-0.640921132,-0.67261068,-0.395193172,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.494006607,0.454209545,0.030739705,0.305876054,0.234642445,0.442848977,1.437611587,1.436992049,-0.490298916,1.410760935,-0.99666339,0.287952321,1
-0.247645165,-1.017144645,-0.905880031,-0.300451999,0.158563551,-0.67261068,-0.198257429,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.479753709,0.454209545,0.030739705,0.305876054,0.218406817,0.442848977,1.437611587,1.436992049,-0.490298916,1.643140685,0.344114821,1.541207882,1
-0.642892187,-1.017144645,-0.921277651,-0.350494841,-0.553321562,-0.679010899,-1.182936131,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.479753709,0.454209545,-1.318529236,0.305876054,0.218406817,0.460129552,1.437611587,1.495042796,-0.490298916,0.171402272,-0.834144819,-1.696368983,1
-0.167797282,-0.996861703,-0.919089027,-0.271394865,0.148583853,-0.67261068,-0.198257429,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.494006607,0.454209545,-1.318529236,0.305876054,0.234642445,0.442848977,1.437611587,1.436992049,-0.490298916,-0.060977478,0.62852232,1.6804585,1
-0.375401778,-0.979959251,-0.923492026,-0.311751995,-0.245059784,-0.679010899,-0.986000394,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.494006607,0.441308476,-1.318529236,0.305876054,0.234642445,0.442848977,1.495430368,1.436992049,-0.490298916,0.171402272,0.547263035,0.009451086,1
-0.718747676,-1.003622684,-0.947695643,-0.369866263,-0.157460214,-0.679010899,-0.986000394,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.479753709,0.441308476,-2.667798178,0.305876054,0.218406817,0.442848977,1.495430368,1.436992049,-0.490298916,0.946001436,-0.062181607,0.775329484,1
-0.638899793,-0.973198271,-0.934486647,-0.360180552,0.603214533,-0.679010899,-0.986000394,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.494006607,0.441308476,-1.318529236,0.305876054,0.218406817,0.442848977,1.495430368,1.436992049,-0.560063884,1.604410726,0.953559462,1.36714461,1
-0.662854157,-1.010383665,-0.934486647,-0.337580559,-0.601002341,-0.679010899,-0.789064651,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.479753709,0.441308476,-1.318529236,0.305876054,0.218406817,0.442848977,1.495430368,1.436992049,-0.560063884,1.836790476,-0.590366963,1.576020536,1
-0.986238084,-1.023905626,-0.930083648,-0.41506625,-1.199784212,-0.666210463,0.983357015,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.479753709,0.441308476,1.380008646,0.305876054,0.218406817,0.442848977,1.495430368,1.436992049,-0.560063884,-1.067956392,1.034818748,-0.512738731,1
-0.710762887,-1.017144645,-0.938889646,-0.411837679,-0.453524583,-0.679010899,-0.789064651,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.479753709,0.441308476,0.030739705,0.305876054,0.234642445,0.442848977,1.566097767,1.436992049,-0.560063884,-1.339066099,2.09118946,-0.89567793,1
-0.543082332,-1.003622684,-0.901477033,-0.528066215,-0.973577727,-0.67261068,-0.001321687,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.479753709,0.441308476,1.380008646,0.305876054,0.218406817,0.442848977,1.566097767,1.436992049,-0.560063884,2.069170225,1.197337319,1.645645845,1
-0.519127968,-1.017144645,-0.914686029,-0.649137606,-0.795052021,-0.666210463,0.983357015,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.479753709,0.441308476,0.030739705,-1.522076219,0.218406817,0.460129552,1.566097767,1.436992049,-0.629828856,1.643140685,-0.143440892,0.775329484,1
-0.583006274,-1.017144645,-0.936675272,-0.628151897,-0.042139261,-0.679010899,-1.576807616,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.479753709,0.441308476,1.380008646,0.305876054,0.234642445,0.442848977,1.566097767,1.436992049,-0.629828856,0.442511979,0.303485178,-0.756427312,1
-0.48319642,-1.010383665,-0.921277651,-0.549051922,-0.710779017,-0.666210463,0.392549793,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.479753709,0.441308476,0.030739705,0.305876054,0.234642445,0.442848977,1.566097767,1.436992049,-0.629828856,0.21013223,-0.062181607,-0.617176695,1
-0.650876974,-0.973198271,-0.905880031,-0.750837573,-1.187586803,-0.666210463,0.589485535,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.479753709,0.441308476,-1.318529236,-1.522076219,0.218406817,0.442848977,1.566097767,1.436992049,-0.629828856,-1.842555556,-1.484219104,-0.686802003,1
-0.111903762,-1.003622684,-0.877273415,-0.691109021,0.726297473,-0.67261068,-0.198257429,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.479753709,0.441308476,0.030739705,0.305876054,0.218406817,0.442848977,1.566097767,1.436992049,-0.629828856,-1.571445849,0.18159625,1.610833191,1
-0.2915615,-1.030666607,-0.921277651,-0.360180552,1.13657394,-0.67261068,-0.198257429,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.479753709,0.441308476,-1.318529236,-1.522076219,0.218406817,0.442848977,1.566097767,1.372491221,-0.629828856,1.52695081,-0.712255891,0.148701704,1
-0.351447412,-1.030666607,-0.945481269,-0.088980637,0.547771767,-0.67261068,-0.395193172,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.479753709,0.441308476,0.030739705,-1.522076219,0.218406817,0.442848977,1.566097767,1.372491221,-0.706570318,0.132672314,0.262855535,-0.965303239,1
-0.471219237,-1.003622684,-0.927895024,0.009490761,0.210679751,-0.679010899,-1.182936131,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.479753709,0.441308476,2.729277588,-1.522076219,0.218406817,0.427296459,1.566097767,1.372491221,-0.706570318,-0.796846684,-0.427848392,0.113889049,1
-0.259622346,-1.017144645,-0.890482411,0.11119073,0.302714742,-0.659810244,1.377228495,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.479753709,0.441308476,1.380008646,-1.522076219,0.218406817,0.427296459,1.566097767,1.372491221,-0.706570318,-0.8743066,-0.468478034,1.297519301,1
-0.215706011,-1.017144645,-0.912471655,0.032090754,0.064310849,-0.666210463,0.392549793,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.479753709,0.441308476,0.030739705,0.305876054,0.218406817,0.442848977,1.566097767,1.372491221,-0.706570318,-3.275564011,-0.956033748,-0.826052621,1
-0.403348537,-1.010383665,-0.899288408,0.095047878,-0.032159564,-0.666210463,0.392549793,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.479753709,0.441308476,0.030739705,0.305876054,0.218406817,0.460129552,1.566097767,1.372491221,-0.77633529,-0.564466935,-0.387218749,-1.243804475,1
-0.359432201,-1.023905626,-0.903691406,0.216119269,1.004620157,-0.67261068,-0.198257429,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.479753709,0.441308476,-1.318529236,0.305876054,0.218406817,0.460129552,1.566097767,1.372491221,-0.77633529,1.023461353,0.994189105,0.009451086,1
-0.630915004,-0.996861703,-0.881676414,0.429204917,-0.113106001,-0.679010899,-1.182936131,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.479753709,0.441308476,0.030739705,0.305876054,0.234642445,0.479138185,1.566097767,1.372491221,-0.77633529,1.100921269,-0.10281125,1.436769919,1
0.003875668,-1.010383665,-0.826677555,0.346876371,-0.059880946,-0.679010899,-0.986000394,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.479753709,0.441308476,0.030739705,0.305876054,0.234642445,0.479138185,1.566097767,1.307990389,-0.77633529,0.636161771,1.197337319,-0.199424841,1
-0.087949398,-0.979959251,-0.837672177,0.085362166,-3.621524223,-0.67261068,-0.001321687,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.479753709,0.441308476,0.030739705,0.305876054,0.234642445,0.513699336,1.566097767,1.307990389,-0.77633529,-0.758116726,0.669151963,-1.174179166,1
-0.00410912,-0.996861703,-0.890482411,-0.487709084,-1.394942748,-0.67261068,-0.001321687,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.479753709,0.441308476,-1.318529236,0.305876054,0.234642445,0.513699336,1.566097767,1.307990389,-0.77633529,-0.680656809,-0.874774462,0.253139667,1
-0.00410912,-0.996861703,-0.879487788,-0.755680429,-0.525600179,-0.67261068,-0.198257429,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.479753709,0.441308476,1.380008646,0.305876054,0.234642445,0.513699336,1.566097767,1.307990389,-0.77633529,-0.603196893,-1.118552319,-0.234237495,1
-0.159812493,-1.003622684,-0.872870416,-0.603937619,0.324891849,-0.666210463,0.589485535,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.479753709,0.441308476,-1.318529236,-1.522076219,0.234642445,0.513699336,1.566097767,1.243489561,-0.77633529,1.100921269,-0.305959463,-0.721614658,1
-0.191751646,-1.017144645,-0.864090169,-0.476409087,-0.181855031,-0.666210463,0.589485535,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.479753709,0.441308476,-1.318529236,0.305876054,0.234642445,0.513699336,1.566097767,1.243489561,-0.77633529,-1.803825598,0.91292982,-0.756427312,1
-0.187759252,-0.993481213,-0.85968717,-0.310137711,0.561078031,-0.666210463,0.589485535,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.479753709,0.441308476,-1.318529236,0.305876054,0.234642445,0.529251854,1.566097767,1.243489561,-0.839123763,-0.796846684,-1.362330175,0.949392756,1
0.191518193,-1.017144645,-0.844263801,-0.213280598,-0.452415728,-0.666210463,0.589485535,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.479753709,0.441308476,-1.318529236,0.305876054,0.218406817,0.529251854,1.566097767,1.243489561,-0.839123763,0.907271478,1.034818748,-0.617176695,1
-0.075972216,-1.044188568,-0.881676414,-0.197137746,-0.340421342,-0.666210463,0.392549793,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.479753709,0.441308476,-1.318529236,0.305876054,0.218406817,0.54653243,1.566097767,1.243489561,-0.839123763,0.829811562,1.197337319,1.506395228,1
-0.119888551,-1.017144645,-0.897074034,-0.184223464,0.515614963,-0.666210463,0.392549793,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.479753709,0.441308476,-1.318529236,0.305876054,0.218406817,0.54653243,1.566097767,1.243489561,-0.839123763,0.365052063,-1.037293033,-1.139366511,1
-0.251637559,-0.993481213,-0.890482411,0.178990709,1.427094033,-0.67261068,-0.592128909,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.479753709,0.441308476,-1.318529236,0.305876054,0.234642445,0.54653243,1.566097767,1.243489561,-0.839123763,-0.758116726,-0.834144819,-0.303862804,1
-0.335477836,-1.023905626,-0.888268037,0.367862078,0.028827479,-0.67261068,-0.395193172,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.479753709,0.441308476,1.380008646,0.305876054,0.218406817,0.54653243,1.566097767,1.243489561,-0.839123763,1.52695081,-1.199811604,1.36714461,1
-0.527112756,-1.044188568,-0.883890787,0.19190499,-0.7906166,-0.666210463,0.589485535,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.479753709,0.441308476,0.030739705,-1.522076219,0.218406817,0.54653243,1.566097767,1.243489561,-0.839123763,0.752351645,0.994189105,-0.826052621,1
-0.311523471,-1.010383665,-0.897074034,0.067605029,0.027718624,-0.666210463,0.589485535,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.479753709,0.441308476,1.380008646,-1.522076219,0.218406817,0.54653243,1.566097767,1.243489561,-0.839123763,0.946001436,-2.418700887,0.984205411,1
-0.447264872,-1.017144645,-0.912471655,0.185447849,1.389392952,-0.67261068,-0.395193172,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.479753709,0.441308476,0.030739705,-3.350028492,0.218406817,0.565541062,1.566097767,1.172538648,-0.839123763,0.442511979,-1.159181961,-0.26905015,1
-0.283576712,-0.952915329,-0.864090169,0.293604959,0.313803295,-0.666210463,0.589485535,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.479753709,0.441308476,0.030739705,0.305876054,0.234642445,0.565541062,1.566097767,1.172538648,-0.90888873,-1.261606183,-1.037293033,-0.338675459,1
-0.299546288,-0.993481213,-0.846478174,0.227419265,-0.751806664,-0.659810244,1.377228495,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.479753709,0.441308476,0.030739705,0.305876054,0.218406817,0.565541062,1.566097767,1.172538648,-0.90888873,-1.145416308,-0.956033748,-0.26905015,1
-0.259622346,-1.030666607,-0.897074034,0.093433592,1.142118217,-0.67261068,-0.395193172,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.479753709,0.441308476,0.030739705,-1.522076219,0.218406817,0.565541062,1.566097767,1.108037821,-0.90888873,-0.8743066,-0.143440892,-0.094986878,1
-0.583006274,-1.010383665,-0.879487788,0.22257641,0.188502645,-0.67261068,-0.395193172,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.4669261,0.441308476,-1.318529236,-1.522076219,0.218406817,0.565541062,1.566097767,1.108037821,-0.90888873,1.681870643,0.547263035,1.297519301,1
-0.135858128,-0.979959251,-0.894885409,0.346876371,1.249677183,-0.666210463,0.19561405,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.4669261,0.441308476,0.030739705,-3.350028492,0.218406817,0.565541062,1.566097767,1.108037821,-0.90888873,-1.997475389,0.059707322,-0.965303239,1
-0.303538683,-1.010383665,-0.886079412,0.551890593,0.720753196,-0.666210463,0.19561405,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.479753709,0.441308476,0.030739705,0.305876054,0.218406817,0.54653243,1.566097767,1.108037821,-0.90888873,-0.332087185,-0.184070535,1.123456028,1
-0.539089938,-0.996861703,-0.890482411,0.687490551,0.997967025,-0.666210463,0.19561405,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.479753709,0.441308476,-1.318529236,0.305876054,0.218406817,0.565541062,1.566097767,1.108037821,-0.978653698,1.720600601,1.156707676,-1.069741203,1
-0.48319642,-0.993481213,-0.886079412,0.695561977,0.198482342,-0.666210463,0.19561405,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.4669261,0.441308476,-1.318529236,0.305876054,0.218406817,0.565541062,1.566097767,1.108037821,-0.978653698,1.914250392,1.319226247,-0.164612187,1
-0.547074727,-1.010383665,-0.888268037,0.645519135,0.408055998,-0.666210463,0.19561405,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.479753709,0.441308476,0.030739705,2.133828328,0.218406817,0.565541062,1.566097767,1.108037821,-0.978653698,0.442511979,0.62852232,-2.183746145,1
-0.315515866,-1.023905626,-0.868467418,0.671347698,0.479022738,-0.67261068,-0.592128909,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.479753709,0.441308476,-1.318529236,0.305876054,0.218406817,0.565541062,1.566097767,1.108037821,-0.978653698,-0.8743066,-1.28107089,1.019018065,1
-0.048025457,-1.017144645,-0.846478174,0.45503348,-0.927005804,-0.666210463,0.19561405,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.4669261,0.441308476,-1.318529236,0.305876054,0.218406817,0.565541062,1.495430368,1.108037821,-0.978653698,-0.796846684,-0.305959463,-1.139366511,1
0.119655099,-0.979959251,-0.833269179,0.158005001,-0.392537541,-0.666210463,0.19561405,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.4669261,0.441308476,-1.318529236,0.305876054,0.218406817,0.565541062,1.495430368,1.108037821,-0.978653698,-0.758116726,1.237966962,0.35757763,1
-0.231675587,-1.010383665,-0.855284171,0.045005036,-0.322679657,-0.666210463,0.19561405,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.4669261,0.441308476,0.030739705,-1.522076219,0.218406817,0.565541062,1.566097767,1.049987073,-0.978653698,-0.44827706,2.09118946,-1.487493056,1
-0.071979821,-1.010383665,-0.886079412,-0.116423485,-0.769548349,-0.685359084,-2.364550575,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.4669261,0.441308476,1.380008646,-3.350028492,0.218406817,0.565541062,1.495430368,1.049987073,-0.978653698,1.449490893,-1.077922676,1.193081337,1
-0.044033062,-1.017144645,-0.846478174,-0.19229489,-0.060989802,-0.666210463,0.392549793,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.4669261,0.441308476,-1.318529236,0.305876054,0.218406817,0.565541062,1.495430368,1.049987073,-1.055395164,-1.10668635,-0.387218749,-0.26905015,1
-0.056010244,-1.010383665,-0.822274556,-0.348880556,-1.067830429,-0.67261068,-0.395193172,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.4669261,0.441308476,-1.318529236,0.305876054,0.218406817,0.54653243,1.495430368,1.049987073,-1.055395164,-1.958745431,1.075448391,-1.90524491,1
0.09170834,-1.017144645,-0.846478174,-0.72823758,-1.975982933,-0.666210463,0.392549793,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.4669261,0.441308476,-1.318529236,-1.522076219,0.218406817,0.565541062,1.495430368,1.049987073,-1.055395164,-0.177167352,-1.159181961,-0.26905015,1
0.039807216,-1.030666607,-0.861875795,-0.894508958,-0.307155682,-0.67261068,-0.198257429,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.4669261,0.441308476,0.030739705,-1.522076219,0.218406817,0.565541062,1.495430368,1.049987073,-1.055395164,1.449490893,1.278596604,-0.303862804,1
-0.271599529,-1.017144645,-0.85968717,-0.529680499,0.882646072,-0.67261068,-0.198257429,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.4669261,0.441308476,0.030739705,-1.522076219,0.218406817,0.54653243,1.437611587,1.049987073,-1.055395164,-1.222876225,-1.159181961,-0.860865276,1
-0.12787334,-1.010383665,-0.846478174,-0.271394865,-0.558865839,-0.67261068,-0.395193172,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.4669261,0.441308476,-1.318529236,-1.522076219,0.234642445,0.54653243,1.437611587,1.049987073,-1.055395164,-0.293357227,-0.915404105,-0.26905015,1
0.01585285,-1.017144645,-0.839886551,-0.365023408,-0.531144456,-0.67261068,-0.395193172,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.4669261,0.441308476,0.030739705,-1.522076219,0.218406817,0.54653243,1.437611587,1.049987073,-1.125160136,-1.029226433,1.278596604,-0.58236404,1
-0.115896157,-1.017144645,-0.855284171,-0.439280527,-0.517838192,-0.666210463,0.19561405,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.4669261,0.441308476,0.030739705,-1.522076219,0.218406817,0.54653243,1.437611587,0.985486241,-1.125160136,-0.796846684,0.994189105,-1.731181637,1
0.171556223,-0.993481213,-0.870681792,-0.400537683,0.683052116,-0.67261068,-0.592128909,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.4669261,0.441308476,-1.318529236,0.305876054,0.218406817,0.565541062,1.437611587,0.985486241,-1.125160136,1.255841102,-0.184070535,0.496828248,1
-0.335477836,-1.023905626,-0.870681792,-0.481251943,-0.44243603,-0.67261068,-0.395193172,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.4669261,0.441308476,-1.318529236,0.305876054,0.218406817,0.565541062,1.437611587,0.985486241,-1.125160136,-1.067956392,1.278596604,1.471582573,1
-0.135858128,-1.003622684,-0.855284171,-0.340809129,0.599887967,-0.679010899,-1.379871874,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.4669261,0.441308476,-1.318529236,0.305876054,0.218406817,0.565541062,1.437611587,0.985486241,-1.125160136,-0.758116726,-0.915404105,1.436769919,1
0.167563828,-0.959676309,-0.826677555,-0.231037735,0.771760541,-0.67261068,-0.395193172,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.4669261,0.441308476,0.030739705,0.305876054,0.218406817,0.54653243,1.437611587,0.985486241,-1.125160136,-0.138437394,1.156707676,0.879767447,1
0.363191143,-1.023905626,-0.800259565,0.056305033,0.198482342,-0.67261068,-0.198257429,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.4669261,0.441308476,0.030739705,-1.522076219,0.218406817,0.54653243,1.437611587,0.920985413,-1.125160136,-0.641926851,-1.118552319,0.984205411,1
0.331251989,-1.010383665,-0.837672177,-0.082523496,-0.414714648,-0.666210463,0.589485535,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.4669261,0.441308476,1.380008646,-1.522076219,0.218406817,0.54653243,1.437611587,0.920985413,-1.125160136,-0.796846684,1.603633747,-1.139366511,1
0.231442135,-1.017144645,-0.839886551,0.009490761,0.297170466,-0.666210463,0.589485535,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.4669261,0.441308476,0.030739705,-1.522076219,0.218406817,0.54653243,1.437611587,0.920985413,-1.125160136,-0.215897311,-0.590366963,-0.617176695,1
0.007868062,-1.017144645,-0.846478174,0.196747846,0.900387757,-0.67261068,-0.198257429,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.4669261,0.441308476,0.030739705,-1.522076219,0.218406817,0.54653243,1.373368499,0.920985413,-1.18794861,2.146630142,-0.224700178,-1.104553857,1
0.119655099,-0.96643729,-0.826677555,0.626147713,2.349661656,-0.679010899,-1.182936131,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.4669261,0.441308476,-1.318529236,-1.522076219,0.218406817,0.54653243,1.373368499,0.920985413,-1.18794861,-0.951766517,-1.037293033,1.36714461,1
-0.024071091,-1.003622684,-0.81346856,0.787576234,0.280537636,-0.666210463,0.589485535,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.4669261,0.441308476,0.030739705,2.133828328,0.218406817,0.54653243,1.373368499,0.920985413,-1.18794861,-0.758116726,-0.184070535,-2.497060035,1
0.307297625,-1.017144645,-0.795882314,0.784347663,0.788393371,-0.67261068,-0.198257429,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.4669261,0.441308476,-1.318529236,2.133828328,0.218406817,0.54653243,1.373368499,0.920985413,-1.18794861,-0.177167352,-0.265329821,-0.89567793,1
0.307297625,-1.003622684,-0.81346856,0.834390505,0.645351035,-0.666210463,0.589485535,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.4669261,0.441308476,0.030739705,2.133828328,0.218406817,0.54653243,1.373368499,0.850034501,-1.18794861,-0.603196893,-1.118552319,1.610833191,1
0.127639887,-1.010383665,-0.820060183,0.693947691,0.378116904,-0.666210463,0.392549793,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.4669261,0.441308476,0.030739705,2.133828328,0.218406817,0.54653243,1.373368499,0.850034501,-1.18794861,-0.409547102,-0.305959463,0.148701704,1
0.327259595,-1.017144645,-0.822274556,0.83277622,1.25743917,-0.666210463,0.392549793,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.4669261,0.441308476,-1.318529236,0.305876054,0.218406817,0.54653243,1.373368499,0.850034501,-1.18794861,0.713621687,-0.387218749,1.610833191,1
