-0.143842916,-0.178783033,-0.34515431,-0.271394865,-0.051010103,-0.480708187,-2.561486318,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,0.030739705,0.305876054,0.425042084,0.442848977,-0.174889962,2.017499517,-0.211239037,0.558701854,-0.54973732,-1.000115894,0
0.37117593,-1.003622684,-0.820060183,0.95061904,0.871557519,-0.666210463,0.19561405,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.4669261,0.441308476,-1.318529236,0.305876054,0.218406817,0.529251854,1.373368499,0.850034501,-1.18794861,0.326322105,0.750411249,-1.731181637,1
0.466993391,-1.023905626,-0.820060183,0.813404797,-0.562192405,-0.666210463,0.19561405,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.4669261,0.441308476,-1.318529236,-1.522076219,0.218406817,0.54653243,1.309125407,0.850034501,-1.18794861,-0.8743066,-0.671626248,-0.89567793,1
0.231442135,-1.023905626,-0.844263801,0.5292906,-0.960271463,-0.679010899,-1.576807616,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.4669261,0.441308476,-1.318529236,-3.350028492,0.218406817,0.54653243,1.309125407,0.785533673,-1.18794861,-0.680656809,0.872300177,0.218327012,1
0.055776792,-1.017144645,-0.844263801,0.062762174,-0.481245966,-0.67261068,-0.395193172,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.4669261,0.441308476,1.380008646,2.133828328,0.218406817,0.529251854,1.309125407,0.785533673,-1.257713577,1.914250392,-0.752885534,1.088643374,1
-0.271599529,-1.010383665,-0.831080553,0.048233607,0.898170047,-0.666210463,0.19561405,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.4669261,0.441308476,0.030739705,0.305876054,0.218406817,0.54653243,1.244882319,0.785533673,-1.257713577,0.21013223,-0.143440892,-0.060174223,1
0.183533405,-0.973198271,-0.833269179,0.169304998,0.380334614,-0.67261068,-0.592128909,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.4669261,0.441308476,-1.318529236,0.305876054,0.218406817,0.513699336,1.244882319,0.785533673,-1.257713577,-0.796846684,1.237966962,0.183514358,1
0.107677916,-1.017144645,-0.839886551,0.143476434,0.294952755,-0.666210463,0.392549793,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.4669261,0.441308476,-1.318529236,-1.522076219,0.218406817,0.54653243,1.244882319,0.785533673,-1.334455044,-0.8743066,0.466003749,0.601266212,1
0.043799609,-1.030666607,-0.820060183,0.448576339,1.169839599,-0.679010899,-1.379871874,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.4669261,0.441308476,0.030739705,-1.522076219,0.218406817,0.529251854,1.244882319,0.785533673,-1.334455044,-0.719386768,-0.99666339,-1.034928548,1
0.183533405,-1.010383665,-0.855284171,0.60031915,1.18647243,-0.67261068,-0.395193172,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.4669261,0.441308476,-1.318529236,-3.350028492,0.218406817,0.529251854,1.244882319,0.785533673,-1.334455044,1.178381186,1.116078033,0.218327012,1
0.247411712,-1.030666607,-0.846478174,0.779504808,1.425985178,-0.679010899,-1.379871874,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.4669261,0.441308476,-1.318529236,-1.522076219,0.218406817,0.529251854,1.244882319,0.727482926,-1.334455044,0.326322105,1.156707676,-0.443113422,1
-0.099926581,-0.996861703,-0.817871558,1.10236185,1.393828374,-0.666210463,0.589485535,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.4669261,0.441308476,-1.318529236,0.305876054,0.218406817,0.529251854,1.244882319,0.727482926,-1.334455044,-0.951766517,0.466003749,1.332331955,1
0.37117593,-1.023905626,-0.820060183,1.237961808,0.815005898,-0.67261068,-0.198257429,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.4669261,0.441308476,-1.318529236,2.133828328,0.218406817,0.529251854,1.244882319,0.727482926,-1.334455044,-0.835576642,-0.468478034,-0.199424841,1
-0.167797282,-0.973198271,-0.848666799,1.073304717,0.001106096,-0.666210463,0.589485535,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.4669261,0.441308476,0.030739705,0.305876054,0.218406817,0.54653243,1.244882319,0.727482926,-1.334455044,-1.184146266,0.100336964,-0.791239967,1
-0.036048274,-1.003622684,-0.844263801,0.774661952,-0.280543154,-0.666210463,0.589485535,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.4669261,0.441308476,0.030739705,0.305876054,0.218406817,0.54653243,1.17421492,0.727482926,-1.334455044,-0.951766517,0.547263035,0.35757763,1
0.738476194,-1.017144645,-0.826677555,0.608390575,0.639806758,-0.666210463,0.589485535,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.4669261,0.441308476,-1.318529236,0.305876054,0.218406817,0.54653243,1.109971832,0.727482926,-1.334455044,-1.029226433,0.547263035,0.67089152,1
0.323267201,-0.973198271,-0.81346856,0.642290565,0.71299121,-0.659810244,1.377228495,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.4669261,0.441308476,0.030739705,0.305876054,0.203647155,0.54653243,1.109971832,0.727482926,-1.334455044,-1.029226433,1.116078033,1.332331955,1
0.1875258,-1.010383665,-0.804662563,0.815019082,0.982443051,-0.666210463,0.392549793,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.4669261,0.425540503,0.030739705,-1.522076219,0.218406817,0.54653243,1.109971832,0.662982098,-1.334455044,-0.796846684,0.791040891,-0.26905015,1
0.574788034,-1.017144645,-0.800259565,0.781119093,-0.788398889,-0.666210463,0.392549793,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.4669261,0.441308476,0.030739705,0.305876054,0.218406817,0.54653243,1.109971832,0.662982098,-1.334455044,-0.913036559,-0.99666339,-0.930490585,1
0.075738762,-1.023905626,-0.831080553,0.392076357,-1.076701271,-0.666210463,0.392549793,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.4669261,0.441308476,-1.318529236,-1.522076219,0.218406817,0.529251854,1.109971832,0.598481266,-1.397243517,0.674891729,-0.224700178,1.436769919,1
-0.028063485,-1.010383665,-0.855284171,0.224190695,-0.237297797,-0.67261068,-0.395193172,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.451247911,0.441308476,-1.318529236,-1.522076219,0.218406817,0.529251854,1.109971832,0.598481266,-1.334455044,-0.951766517,1.481744818,0.079076395,1
0.067753975,-1.017144645,-0.855284171,0.219347839,0.987987328,-0.666210463,0.392549793,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.4669261,0.425540503,-1.318529236,0.305876054,0.218406817,0.54653243,1.05215305,0.598481266,-1.334455044,1.604410726,-0.224700178,-0.617176695,1
0.223457346,-0.973198271,-0.815682934,0.387233501,0.198482342,-0.67261068,-0.395193172,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.4669261,0.425540503,-1.318529236,0.305876054,0.203647155,0.54653243,1.05215305,0.598481266,-1.397243517,-0.603196893,-1.037293033,-0.303862804,1
-0.040040668,-1.010383665,-0.795882314,0.067605029,-1.922757878,-0.666210463,0.392549793,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.4669261,0.425540503,0.030739705,0.305876054,0.218406817,0.54653243,1.05215305,0.598481266,-1.334455044,-1.067956392,1.237966962,1.262706646,1
0.09170834,-1.010383665,-0.820060183,-0.442509098,-0.19405244,-0.67261068,-0.395193172,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.451247911,0.441308476,0.030739705,0.305876054,0.218406817,0.529251854,1.05215305,0.598481266,-1.334455044,-0.758116726,-0.915404105,1.227893992,1
0.195510587,-1.023905626,-0.837672177,-0.368251978,0.297170466,-0.67261068,-0.395193172,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.4669261,0.425540503,-1.318529236,0.305876054,0.218406817,0.513699336,1.05215305,0.598481266,-1.334455044,1.255841102,1.319226247,0.322764976,1
0.035814822,-1.030666607,-0.839886551,-0.050237791,1.535761854,-0.666210463,0.392549793,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.4669261,0.425540503,0.030739705,0.305876054,0.218406817,0.513699336,1.05215305,0.598481266,-1.334455044,-0.641926851,-0.834144819,0.462015594,1
0.159579041,-1.010383665,-0.837672177,0.185447849,0.180740657,-0.67261068,-0.395193172,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.451247911,0.425540503,-1.318529236,-1.522076219,0.218406817,0.513699336,1.05215305,0.598481266,-1.334455044,-0.835576642,1.237966962,-0.094986878,1
0.407107478,-1.010383665,-0.809065562,0.22257641,-0.03992155,-0.67261068,-0.395193172,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.4669261,0.425540503,0.030739705,0.305876054,0.203647155,0.529251854,1.05215305,0.527530353,-1.334455044,-0.487007018,0.344114821,0.253139667,1
0.35121396,-1.030666607,-0.798070939,0.130562152,-1.025693927,-0.666210463,0.392549793,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.4669261,0.425540503,-1.318529236,0.305876054,0.203647155,0.54653243,0.987909958,0.527530353,-1.334455044,1.604410726,-0.265329821,-0.338675459,1
-0.079964609,-1.003622684,-0.804662563,0.1144193,0.616520797,-0.666210463,0.19561405,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.4669261,0.425540503,0.030739705,0.305876054,0.218406817,0.529251854,0.987909958,0.527530353,-1.334455044,-0.680656809,1.237966962,1.471582573,1
0.159579041,-1.017144645,-0.837672177,0.304904955,0.409164852,-0.679010899,-1.379871874,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.4669261,0.425540503,0.030739705,-1.522076219,0.218406817,0.529251854,0.92366687,0.463029525,-1.257713577,0.171402272,0.709781606,-1.487493056,1
0.079731157,-1.044188568,-0.848666799,0.335576374,0.787284516,-0.67261068,-0.592128909,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.451247911,0.425540503,-1.318529236,0.305876054,0.218406817,0.529251854,0.92366687,0.463029525,-1.257713577,-0.719386768,-0.793515177,0.253139667,1
0.167563828,-0.993481213,-0.826677555,0.516376318,0.818332464,-0.666210463,0.19561405,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.4669261,0.425540503,0.030739705,0.305876054,0.218406817,0.529251854,0.92366687,0.463029525,-1.18794861,-0.254627269,-0.346589106,-1.731181637,1
0.247411712,-1.023905626,-0.833269179,0.535747741,-0.382557843,-0.666210463,0.19561405,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.451247911,0.425540503,0.030739705,-1.522076219,0.218406817,0.529251854,0.92366687,0.463029525,-1.18794861,1.836790476,0.587892677,-1.278617129,1
0.147601858,-1.010383665,-0.837672177,0.217733554,-0.238406652,-0.666210463,0.392549793,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.4669261,0.425540503,0.030739705,0.305876054,0.218406817,0.513699336,0.92366687,0.463029525,-1.18794861,-0.990496475,-1.321700533,-2.253371454,1
0.151594252,-0.996861703,-0.815682934,0.166076427,-0.614308604,-0.666210463,0.19561405,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.4669261,0.425540503,2.729277588,0.305876054,0.203647155,0.529251854,0.92366687,0.463029525,-1.18794861,-0.913036559,-0.752885534,-0.860865276,1
0.01585285,-1.030666607,-0.837672177,-0.142252048,0.687487537,-0.666210463,0.392549793,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.451247911,0.425540503,2.729277588,0.305876054,0.218406817,0.54653243,0.852999471,0.463029525,-1.18794861,-0.719386768,1.35985589,0.148701704,1
-0.299546288,-1.010383665,-0.870681792,-0.04378065,0.751801146,-0.666210463,0.392549793,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.451247911,0.425540503,2.729277588,0.305876054,0.203647155,0.529251854,0.852999471,0.404978778,-1.125160136,1.333301019,-1.159181961,-0.338675459,1
-0.187759252,-1.003622684,-0.872870416,0.077290741,0.220659449,-0.666210463,0.392549793,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.451247911,0.425540503,0.030739705,0.305876054,0.203647155,0.54653243,0.852999471,0.404978778,-1.125160136,-0.8743066,-0.427848392,1.332331955,1
-0.307531077,-1.030666607,-0.870681792,0.056305033,0.077617113,-0.67261068,-0.592128909,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.451247911,0.425540503,0.030739705,0.305876054,0.203647155,0.529251854,0.788756383,0.404978778,-1.125160136,-0.44827706,1.319226247,1.019018065,1
-0.2915615,-0.979959251,-0.85968717,0.145090719,0.464607619,-0.679010899,-1.379871874,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.451247911,0.425540503,0.030739705,0.305876054,0.218406817,0.54653243,0.788756383,0.404978778,-1.125160136,-0.487007018,-1.077922676,-0.338675459,1
-0.063995033,-1.010383665,-0.846478174,0.248404973,0.470151895,-0.666210463,0.392549793,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.451247911,0.425540503,1.380008646,0.305876054,0.218406817,0.54653243,0.788756383,0.404978778,-1.055395164,0.171402272,1.441115176,-1.313429784,1
-0.151827704,-0.996861703,-0.837672177,0.280690677,-0.293849418,-0.666210463,0.392549793,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.451247911,0.425540503,1.380008646,-1.522076219,0.190363459,0.54653243,0.788756383,0.404978778,-1.055395164,-0.719386768,1.35985589,-0.408300768,1
0.071746368,-0.993481213,-0.844263801,0.400147783,1.339494463,-0.666210463,0.392549793,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.451247911,0.425540503,1.380008646,-3.350028492,0.218406817,0.54653243,0.788756383,0.404978778,-0.978653698,1.178381186,-0.671626248,0.67089152,1
0.363191143,-1.023905626,-0.864090169,0.366247794,-0.391428686,-0.666210463,0.19561405,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.451247911,0.425540503,0.030739705,0.305876054,0.203647155,0.529251854,0.788756383,0.404978778,-0.978653698,-0.835576642,0.222225893,-0.025361569,1
-0.000116726,-0.959676309,-0.835483552,0.185447849,-0.455742295,-0.666210463,0.19561405,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.4669261,0.425540503,-1.318529236,0.305876054,0.218406817,0.529251854,0.788756383,0.404978778,-0.90888873,-0.680656809,-0.224700178,0.287952321,1
0.159579041,-0.996861703,-0.817871558,0.133790723,-0.782854612,-0.666210463,0.19561405,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.451247911,0.425540503,-1.318529236,2.133828328,0.203647155,0.54653243,0.788756383,0.34047795,-0.839123763,1.100921269,1.278596604,0.462015594,1
0.395130296,-1.017144645,-0.817871558,-0.04378065,-0.945856344,-0.666210463,0.19561405,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.451247911,0.425540503,-1.318529236,0.305876054,0.203647155,0.54653243,0.730937602,0.34047795,-0.839123763,0.21013223,-1.240441247,0.67089152,1
0.139617069,-1.030666607,-0.850881173,-0.337580559,-0.920352672,-0.67261068,-0.592128909,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.451247911,0.425540503,-1.318529236,0.305876054,0.218406817,0.529251854,0.730937602,0.34047795,-0.839123763,0.558701854,-0.387218749,-0.512738731,1
-0.123880945,-1.044188568,-0.837672177,-0.487709084,-0.08982004,-0.659810244,1.180292758,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.451247911,0.425540503,-1.318529236,0.305876054,0.218406817,0.529251854,0.730937602,0.34047795,-0.77633529,-1.029226433,1.237966962,1.645645845,1
-0.119888551,-1.017144645,-0.864090169,-0.434437672,-0.746262388,-0.666210463,0.19561405,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.451247911,0.425540503,-1.318529236,-1.522076219,0.203647155,0.513699336,0.730937602,0.275977118,-0.77633529,-0.641926851,1.766152318,0.009451086,1
-0.163804887,-1.010383665,-0.864090169,-0.571651914,-0.222882678,-0.67261068,-0.592128909,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.451247911,0.425540503,-1.318529236,0.305876054,0.203647155,0.529251854,0.730937602,0.275977118,-0.706570318,-0.215897311,-0.99666339,0.218327012,1
0.20748777,-0.993481213,-0.815682934,-0.365023408,1.013491,-0.67261068,-0.592128909,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.451247911,0.425540503,-1.318529236,-3.350028492,0.190363459,0.54653243,0.730937602,0.275977118,-0.706570318,1.294571061,-1.159181961,0.705704175,1
0.574788034,-0.996861703,-0.77827032,-0.169694897,-0.378122422,-0.67261068,-0.592128909,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.451247911,0.412639434,0.030739705,0.305876054,0.203647155,0.529251854,0.666694514,0.275977118,-0.629828856,-0.913036559,0.669151963,-0.26905015,1
0.379160719,-1.023905626,-0.804662563,-0.150323474,0.140821866,-0.666210463,0.19561405,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.451247911,0.412639434,0.030739705,0.305876054,0.190363459,0.54653243,0.666694514,0.275977118,-0.629828856,-0.8743066,-0.915404105,0.462015594,1
0.459008602,-0.996861703,-0.831080553,-0.145480619,0.098685364,-0.666210463,0.19561405,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.451247911,0.412639434,-1.318529236,-1.522076219,0.218406817,0.54653243,0.666694514,0.275977118,-0.560063884,-0.215897311,-0.265329821,0.35757763,1
0.311290018,-1.044188568,-0.844263801,-0.129337767,-0.381448988,-0.666210463,0.19561405,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.451247911,0.425540503,-1.318529236,-1.522076219,0.203647155,0.529251854,0.602451422,0.275977118,-0.490298916,1.565680768,1.237966962,-0.164612187,1
0.323267201,-0.973198271,-0.850881173,-0.156780615,-0.129738831,-0.659810244,1.180292758,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.451247911,0.412639434,0.030739705,0.305876054,0.218406817,0.513699336,0.602451422,0.205026205,-0.490298916,0.21013223,0.466003749,-0.756427312,1
0.219464952,-1.003622684,-0.848666799,-0.019566373,0.363701785,-0.666210463,0.19561405,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.451247911,0.425540503,0.030739705,-1.522076219,0.218406817,0.513699336,0.602451422,0.205026205,-0.490298916,-1.029226433,-0.99666339,1.332331955,1
0.35121396,-1.023905626,-0.861875795,0.22903355,1.023470698,-0.659810244,1.180292758,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.451247911,0.412639434,-1.318529236,0.305876054,0.203647155,0.513699336,0.602451422,0.205026205,-0.490298916,-0.758116726,-0.468478034,1.297519301,1
0.251404106,-1.017144645,-0.85968717,0.547047737,0.89040806,-0.666210463,0.19561405,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.451247911,0.425540503,-1.318529236,-1.522076219,0.203647155,0.513699336,0.602451422,0.205026205,-0.427510443,-0.913036559,-1.118552319,0.531640903,1
-0.159812493,-1.010383665,-0.839886551,0.498619181,0.192938066,-0.666210463,0.19561405,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.451247911,0.425540503,0.030739705,0.305876054,0.218406817,0.513699336,0.602451422,0.205026205,-0.427510443,-0.913036559,-1.240441247,-0.477926077,1
0.063761581,-1.023905626,-0.844263801,0.474404902,0.571057729,-0.666210463,0.19561405,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.451247911,0.412639434,-1.318529236,0.305876054,0.203647155,0.513699336,0.602451422,0.140525377,-0.357745475,-0.758116726,-0.99666339,1.227893992,1
-0.016086303,-1.010383665,-0.846478174,0.501847751,0.280537636,-0.666210463,0.19561405,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.451247911,0.412639434,0.030739705,2.133828328,0.190363459,0.513699336,0.531784023,0.140525377,-0.281004009,-0.719386768,-0.99666339,-0.060174223,1
0.323267201,-1.017144645,-0.844263801,0.404990638,-0.665315949,-0.666210463,0.19561405,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.451247911,0.425540503,-1.318529236,0.305876054,0.203647155,0.513699336,0.531784023,0.140525377,-0.281004009,-0.796846684,-1.118552319,-1.835619601,1
-0.000116726,-1.017144645,-0.877273415,-0.008266376,-0.919243816,-0.666210463,0.19561405,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.451247911,0.412639434,0.030739705,-1.522076219,0.218406817,0.513699336,0.531784023,0.140525377,-0.211239037,-1.687635723,-0.305959463,0.392390285,1
-0.255629953,-1.003622684,-0.870681792,-0.174537753,-0.322679657,-0.666210463,0.19561405,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.451247911,0.412639434,-1.318529236,0.305876054,0.203647155,0.513699336,0.467540935,0.140525377,-0.141474069,1.217111144,1.969300531,-1.278617129,1
0.391137902,-1.023905626,-0.848666799,-0.153552045,0.614303086,-0.666210463,0.19561405,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.451247911,0.412639434,-1.318529236,0.305876054,0.190363459,0.513699336,0.467540935,0.140525377,-0.141474069,-0.835576642,-0.99666339,-0.338675459,1
0.059769186,-1.010383665,-0.82886618,0.017562188,0.164107828,-0.666210463,-0.001321687,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.451247911,0.412639434,0.030739705,2.133828328,0.203647155,0.513699336,0.467540935,0.140525377,-0.078685596,-2.810804512,0.91292982,-1.417867747,1
0.151594252,-0.996861703,-0.820060183,0.164462142,-0.059880946,-0.67261068,-0.592128909,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.451247911,0.412639434,-1.318529236,0.305876054,0.203647155,0.513699336,0.467540935,0.08247463,-0.078685596,-0.796846684,-2.215552673,0.496828248,1
0.211480165,-1.003622684,-0.820060183,0.109576445,0.237292278,-0.666210463,0.19561405,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.451247911,0.412639434,1.380008646,0.305876054,0.218406817,0.513699336,0.467540935,0.08247463,-0.008920629,-0.215897311,-0.834144819,-0.303862804,1
0.251404106,-1.003622684,-0.850881173,0.025633614,-0.103126304,-0.67261068,-0.592128909,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.451247911,0.412639434,0.030739705,-1.522076219,0.190363459,0.513699336,0.467540935,0.08247463,-0.008920629,1.062191311,-0.184070535,1.471582573,1
0.251404106,-1.044188568,-0.846478174,0.122490726,0.466825329,-0.679010899,-1.379871874,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.451247911,0.412639434,0.030739705,-1.522076219,0.203647155,0.513699336,0.409722153,0.08247463,0.067820838,0.907271478,0.344114821,-0.199424841,1
0.075738762,-0.96643729,-0.837672177,0.101505018,0.521159239,-0.67261068,-0.395193172,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.451247911,0.412639434,1.380008646,-1.522076219,0.203647155,0.513699336,0.409722153,0.08247463,0.13758581,0.055212397,-1.118552319,-0.860865276,1
-0.511143179,-1.003622684,-0.853069798,0.032090754,0.334871546,-0.67261068,-0.395193172,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.451247911,0.412639434,-1.318529236,-1.522076219,0.218406817,0.513699336,0.409722153,0.08247463,0.207350778,-0.835576642,-0.834144819,1.227893992,1
-0.155820099,-0.959676309,-0.835483552,0.216119269,0.204026619,-0.666210463,0.392549793,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.451247911,0.412639434,-1.318529236,0.305876054,0.218406817,0.513699336,0.409722153,0.08247463,0.207350778,-0.8743066,-0.834144819,1.401957264,1
-0.048025457,-1.010383665,-0.831080553,0.332347804,0.710773498,-0.666210463,0.392549793,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.451247911,0.412639434,-1.318529236,0.305876054,0.190363459,0.513699336,0.409722153,0.017973802,0.270139251,-0.835576642,-1.809256246,1.297519301,1
0.131632281,-0.979959251,-0.853069798,0.303290671,-0.303829116,-0.666210463,0.19561405,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.451247911,0.412639434,-1.318529236,0.305876054,0.190363459,0.513699336,0.409722153,0.017973802,0.270139251,-0.951766517,-0.062181607,0.04426374,1
-0.507150785,-1.023905626,-0.848666799,0.062762174,-0.54666843,-0.679010899,-1.379871874,-0.235756176,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.451247911,0.412639434,-1.318529236,2.133828328,0.190363459,0.513699336,0.409722153,0.017973802,0.339904218,-1.145416308,-0.184070535,-0.199424841,1
-0.139850523,-1.003622684,-0.870681792,-0.193909175,-0.03992155,-0.666210463,0.19561405,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.625118972,0.722052987,0.683561883,0.030739705,0.305876054,0.144608508,0.479138185,1.109971832,1.372491221,-0.77633529,-0.525736976,-1.077922676,1.541207882,1
-0.315515866,-1.017144645,-0.870681792,-0.321437707,-0.090928895,-0.666210463,0.19561405,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.625118972,0.722052987,0.683561883,0.030739705,0.305876054,0.144608508,0.479138185,1.109971832,1.372491221,-0.77633529,1.294571061,-0.99666339,-0.408300768,1
-0.139850523,-1.030666607,-0.872870416,-0.148709189,0.299388176,-0.666210463,0.19561405,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.625118972,0.722052987,0.683561883,-1.318529236,0.305876054,0.160844136,0.479138185,1.17421492,1.372491221,-0.77633529,1.798060518,-0.224700178,1.297519301,1
-0.048025457,-0.973198271,-0.866278794,0.120876441,1.407134637,-0.666210463,0.19561405,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.625118972,0.722052987,0.683561883,0.030739705,0.305876054,0.144608508,0.479138185,1.244882319,1.372491221,-0.77633529,-0.913036559,-0.712255891,-1.069741203,1
0.063761581,-1.010383665,-0.870681792,0.293604959,-0.593240353,-0.666210463,0.19561405,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.625118972,0.722052987,0.683561883,0.030739705,0.305876054,0.129848846,0.479138185,1.244882319,1.372491221,-0.77633529,-0.835576642,-0.10281125,0.253139667,1
-0.063995033,-0.993481213,-0.883890787,0.028862184,-0.270563456,-0.67261068,-0.395193172,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.61022551,0.722052987,0.683561883,0.030739705,0.305876054,0.144608508,0.479138185,1.244882319,1.372491221,-0.839123763,-0.796846684,0.425374106,0.67089152,1
-0.063995033,-1.010383665,-0.866278794,-0.247180587,-1.557944479,-0.67261068,-0.592128909,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.625118972,0.722052987,0.670660814,0.030739705,0.305876054,0.160844136,0.479138185,1.244882319,1.372491221,-0.839123763,-2.19112518,-0.956033748,-1.765994292,1
-0.155820099,-1.017144645,-0.870681792,-0.187452034,-0.047683537,-0.666210463,0.19561405,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.61022551,0.722052987,0.670660814,0.030739705,0.305876054,0.144608508,0.479138185,1.244882319,1.436992049,-0.839123763,-0.215897311,0.384744464,-0.199424841,1
-0.060002639,-1.003622684,-0.886079412,-0.124494911,0.776195962,-0.666210463,0.19561405,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.61022551,0.722052987,0.670660814,1.380008646,0.305876054,0.144608508,0.479138185,1.244882319,1.372491221,-0.839123763,-1.145416308,-0.590366963,-0.234237495,1
0.123647493,-1.017144645,-0.868467418,0.022405043,0.263904806,-0.666210463,0.392549793,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.61022551,0.707800088,0.670660814,1.380008646,0.305876054,0.144608508,0.479138185,1.309125407,1.372491221,-0.839123763,-0.641926851,-0.224700178,-0.651989349,1
0.051784398,-1.003622684,-0.879487788,-0.021180657,0.048786875,-0.666210463,0.392549793,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.61022551,0.722052987,0.670660814,0.030739705,0.305876054,0.144608508,0.479138185,1.309125407,1.372491221,-0.839123763,-0.641926851,1.522374461,-1.52230571,1
0.075738762,-1.017144645,-0.877273415,0.069219315,0.326000704,-0.666210463,0.392549793,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.61022551,0.707800088,0.670660814,-1.318529236,0.305876054,0.144608508,0.479138185,1.373368499,1.372491221,-0.839123763,1.372030977,-1.037293033,-0.547551386,1
-0.135858128,-1.003622684,-0.866278794,0.208047843,-0.276107733,-0.666210463,0.19561405,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.61022551,0.707800088,0.670660814,-1.318529236,0.305876054,0.144608508,0.479138185,1.373368499,1.372491221,-0.839123763,1.759330559,-0.915404105,1.332331955,1
0.243419318,-1.010383665,-0.879487788,0.372704935,0.267231372,-0.666210463,0.19561405,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.61022551,0.707800088,0.670660814,-1.318529236,2.133828328,0.144608508,0.479138185,1.373368499,1.372491221,-0.839123763,-0.990496475,0.18159625,-0.651989349,1
0.087715945,-1.017144645,-0.881676414,0.195133561,-0.714105583,-0.666210463,0.19561405,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.61022551,0.707800088,0.670660814,-1.318529236,0.305876054,0.144608508,0.479138185,1.373368499,1.372491221,-0.90888873,-0.913036559,-0.387218749,-1.278617129,1
-0.175782069,-1.023905626,-0.868467418,0.078905025,-0.722976426,-0.666210463,0.19561405,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.61022551,0.707800088,0.670660814,-1.318529236,0.305876054,0.144608508,0.479138185,1.373368499,1.372491221,-0.90888873,-0.835576642,1.278596604,1.401957264,1
0.079731157,-0.993481213,-0.877273415,-0.016337802,0.704120367,-0.653410025,1.968035717,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.61022551,0.707800088,0.656326293,-1.318529236,0.305876054,0.144608508,0.479138185,1.373368499,1.436992049,-0.90888873,-1.067956392,0.547263035,-0.164612187,1
0.099693127,-1.010383665,-0.879487788,0.146705005,0.158563551,-0.666210463,0.19561405,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.61022551,0.707800088,0.656326293,1.380008646,-1.522076219,0.144608508,0.479138185,1.373368499,1.372491221,-0.90888873,-0.758116726,-1.118552319,-1.591931019,1
0.227449741,-0.973198271,-0.877273415,0.251633543,0.069855126,-0.666210463,-0.001321687,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.596686,0.707800088,0.656326293,0.030739705,-1.522076219,0.129848846,0.479138185,1.437611587,1.372491221,-0.90888873,-0.409547102,-1.159181961,-0.303862804,1
-0.067987427,-1.010383665,-0.848666799,0.077290741,-0.208467559,-0.666210463,0.19561405,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.596686,0.707800088,0.656326293,0.030739705,-1.522076219,0.144608508,0.479138185,1.437611587,1.372491221,-0.978653698,-0.680656809,-0.99666339,1.436769919,1
0.119655099,-1.023905626,-0.883890787,0.009490761,0.359266363,-0.666210463,0.392549793,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.596686,0.707800088,0.656326293,0.030739705,-1.522076219,0.144608508,0.479138185,1.437611587,1.436992049,-0.978653698,1.294571061,-0.184070535,-0.791239967,1
-0.183766858,-1.030666607,-0.903691406,0.051462177,0.322674137,-0.666210463,0.392549793,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.596686,0.707800088,0.656326293,0.030739705,0.305876054,0.129848846,0.479138185,1.437611587,1.436992049,-0.978653698,-0.835576642,-1.077922676,1.297519301,1
-0.191751646,-1.003622684,-0.899288408,0.235490691,0.779522528,-0.666210463,0.392549793,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.596686,0.707800088,0.656326293,-1.318529236,0.305876054,0.144608508,0.479138185,1.437611587,1.436992049,-0.978653698,-0.835576642,-1.118552319,1.436769919,1
-0.060002639,-1.017144645,-0.881676414,0.427590632,0.71299121,-0.666210463,0.392549793,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.596686,0.707800088,0.656326293,0.030739705,0.305876054,0.144608508,0.479138185,1.437611587,1.436992049,-0.978653698,-0.796846684,-1.199811604,-0.060174223,1
-0.263614741,-0.993481213,-0.886079412,0.421133491,-0.034377274,-0.67261068,-0.198257429,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.596686,0.707800088,0.656326293,-1.318529236,0.305876054,0.129848846,0.479138185,1.437611587,1.372491221,-0.978653698,-0.8743066,-0.346589106,-1.034928548,1
-0.000116726,-1.017144645,-0.877273415,0.264547825,-0.082058053,-0.666210463,0.392549793,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.596686,0.707800088,0.656326293,-1.318529236,0.305876054,0.144608508,0.460129552,1.437611587,1.372491221,-0.978653698,-2.036205347,1.237966962,0.04426374,1
0.075738762,-0.973198271,-0.903691406,0.246790688,0.365919495,-0.666210463,0.392549793,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.596686,0.707800088,0.656326293,-1.318529236,-1.522076219,0.129848846,0.460129552,1.495430368,1.372491221,-0.978653698,-0.719386768,-1.159181961,0.427202939,1
-0.407340931,-1.017144645,-0.870681792,0.34041923,0.603214533,-0.67261068,-0.395193172,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.596686,0.707800088,0.656326293,0.030739705,-1.522076219,0.144608508,0.479138185,1.495430368,1.372491221,-1.055395164,-0.487007018,1.644263389,0.879767447,1
0.131632281,-1.030666607,-0.886079412,0.474404902,0.263904806,-0.666210463,0.392549793,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.596686,0.707800088,0.656326293,0.030739705,-1.522076219,0.144608508,0.460129552,1.495430368,1.372491221,-1.055395164,-0.44827706,-0.387218749,-0.512738731,1
0.039807216,-1.017144645,-0.883890787,0.651976276,1.040103527,-0.666210463,0.392549793,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.596686,0.707800088,0.656326293,-1.318529236,0.305876054,0.144608508,0.460129552,1.495430368,1.372491221,-1.055395164,1.100921269,1.278596604,-0.791239967,1
-0.159812493,-1.017144645,-0.886079412,0.695561977,0.737386026,-0.666210463,0.19561405,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.596686,0.707800088,0.656326293,-1.318529236,0.305876054,0.129848846,0.460129552,1.495430368,1.372491221,-1.055395164,1.604410726,-0.468478034,-2.079308182,1
-0.159812493,-1.023905626,-0.897074034,0.706861973,0.731841749,-0.666210463,0.19561405,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.596686,0.707800088,0.656326293,-1.318529236,0.305876054,0.144608508,0.460129552,1.495430368,1.372491221,-1.055395164,-0.370817143,0.62852232,0.079076395,1
-0.111903762,-1.023905626,-0.890482411,0.706861973,0.578819716,-0.679010899,-1.576807616,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.596686,0.707800088,0.656326293,-1.318529236,0.305876054,0.144608508,0.460129552,1.495430368,1.372491221,-1.055395164,0.21013223,-0.387218749,0.531640903,1
-0.095934186,-1.023905626,-0.905880031,0.884433346,0.731841749,-0.679010899,-1.379871874,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.596686,0.707800088,0.656326293,-1.318529236,-1.522076219,0.129848846,0.460129552,1.566097767,1.372491221,-1.125160136,-0.332087185,-0.427848392,-0.129799532,1
-0.33947023,-1.017144645,-0.901477033,0.79564766,-0.47348398,-0.67261068,-0.395193172,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.596686,0.707800088,0.656326293,-1.318529236,-1.522076219,0.144608508,0.460129552,1.566097767,1.372491221,-1.125160136,-0.641926851,-0.184070535,-1.731181637,1
-0.335477836,-0.993481213,-0.899288408,0.856990498,0.687487537,-0.679010899,-1.182936131,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.596686,0.707800088,0.656326293,-1.318529236,-1.522076219,0.129848846,0.460129552,1.566097767,1.372491221,-1.125160136,1.139651228,-1.118552319,-2.009682873,1
-0.311523471,-1.023905626,-0.91028303,0.401762068,-1.750885304,-0.666210463,0.589485535,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.596686,0.707800088,0.656326293,-1.318529236,0.305876054,0.129848846,0.479138185,1.566097767,1.372491221,-1.125160136,1.720600601,-0.184070535,1.401957264,1
-0.511143179,-0.996861703,-0.921277651,0.085362166,-0.911481829,-0.67261068,-0.198257429,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.596686,0.707800088,0.656326293,-1.318529236,0.305876054,0.144608508,0.479138185,1.566097767,1.372491221,-1.125160136,-0.8743066,-0.143440892,-1.069741203,1
-0.38737896,-1.003622684,-0.901477033,0.077290741,1.156533336,-0.67261068,-0.001321687,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.596686,0.707800088,0.656326293,0.030739705,0.305876054,0.144608508,0.479138185,1.566097767,1.372491221,-1.125160136,-1.067956392,-0.671626248,-1.696368983,1
-0.371409384,-1.017144645,-0.903691406,0.327504948,0.989096183,-0.666210463,0.786421272,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.596686,0.707800088,0.656326293,-1.318529236,0.305876054,0.129848846,0.479138185,1.566097767,1.372491221,-1.125160136,-0.758116726,-1.199811604,-1.069741203,1
-0.299546288,-1.010383665,-0.899288408,0.556733449,1.900575254,-0.666210463,0.589485535,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.596686,0.694972479,0.656326293,1.380008646,0.305876054,0.144608508,0.479138185,1.566097767,1.372491221,-1.125160136,-0.332087185,-0.346589106,-0.477926077,1
-0.179774463,-1.017144645,-0.91028303,0.766590526,1.463686258,-0.67261068,-0.001321687,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.596686,0.694972479,0.656326293,-1.318529236,0.305876054,0.144608508,0.479138185,1.566097767,1.372491221,-1.125160136,-0.177167352,1.563004104,1.471582573,1
-0.33947023,-1.010383665,-0.899288408,0.892504773,0.527812371,-0.679010899,-0.986000394,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.596686,0.694972479,0.656326293,0.030739705,0.305876054,0.129848846,0.479138185,1.566097767,1.372491221,-1.18794861,0.093942355,-0.427848392,1.088643374,1
-0.271599529,-1.044188568,-0.916874654,0.923176192,0.480131593,-0.67261068,-0.001321687,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.596686,0.707800088,0.656326293,0.030739705,0.305876054,0.129848846,0.479138185,1.566097767,1.372491221,-1.18794861,-0.796846684,-1.159181961,0.04426374,1
-0.351447412,-0.979959251,-0.921277651,0.884433346,0.572166584,-0.679010899,-0.789064651,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.596686,0.694972479,0.656326293,-1.318529236,0.305876054,0.129848846,0.479138185,1.566097767,1.307990389,-1.18794861,1.410760935,-0.184070535,-0.860865276,1
-0.451257267,-1.003622684,-0.905880031,0.810176227,0.708555788,-0.67261068,-0.001321687,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.596686,0.694972479,0.656326293,-1.318529236,0.305876054,0.129848846,0.479138185,1.566097767,1.307990389,-1.18794861,-1.145416308,-0.630996606,-1.20899182,1
-0.075972216,-1.030666607,-0.890482411,0.879590491,0.26057824,-0.666210463,0.786421272,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.596686,0.694972479,0.656326293,-1.318529236,0.305876054,0.129848846,0.479138185,1.566097767,1.307990389,-1.18794861,-0.641926851,1.156707676,-1.034928548,1
-0.191751646,-1.017144645,-0.901477033,0.90380477,1.708743284,-0.666210463,0.786421272,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.596686,0.694972479,0.656326293,-2.667798178,0.305876054,0.129848846,0.479138185,1.566097767,1.307990389,-1.18794861,1.720600601,-1.077922676,-0.129799532,1
-0.171789675,-1.010383665,-0.914686029,0.91349048,0.077617113,-0.679010899,-0.986000394,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.596686,0.694972479,0.656326293,-1.318529236,0.305876054,0.129848846,0.479138185,1.566097767,1.307990389,-1.18794861,-0.951766517,-0.834144819,-0.58236404,1
-0.459242055,-1.023905626,-0.927895024,0.868290495,0.375899194,-0.67261068,-0.001321687,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.596686,0.694972479,0.656326293,-1.318529236,0.305876054,0.129848846,0.479138185,1.566097767,1.307990389,-1.18794861,-1.145416308,-0.874774462,-1.069741203,1
-0.399356143,-1.017144645,-0.916874654,1.065233291,1.76862147,-0.67261068,-0.001321687,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.596686,0.694972479,0.656326293,-1.318529236,-1.522076219,0.129848846,0.479138185,1.566097767,1.243489561,-1.18794861,-1.997475389,0.953559462,-0.756427312,1
-0.459242055,-1.017144645,-0.912471655,1.178233256,1.331732476,-0.666210463,0.786421272,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.596686,0.694972479,0.656326293,1.380008646,0.305876054,0.129848846,0.479138185,1.495430368,1.243489561,-1.18794861,-0.680656809,0.100336964,-0.547551386,1
-0.515135573,-0.979959251,-0.914686029,0.99097617,-0.256148337,-0.666210463,0.589485535,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.596686,0.694972479,0.656326293,0.030739705,0.305876054,0.129848846,0.479138185,1.566097767,1.243489561,-1.18794861,-0.177167352,-0.915404105,0.04426374,1
-0.511143179,-1.010383665,-0.894885409,0.810176227,-0.00443818,-0.666210463,0.589485535,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.596686,0.680719581,0.656326293,0.030739705,0.305876054,0.129848846,0.479138185,1.495430368,1.243489561,-1.257713577,1.798060518,-0.224700178,-0.303862804,1
-0.215706011,-1.017144645,-0.890482411,0.622919142,-0.19627015,-0.679010899,-1.182936131,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.596686,0.694972479,0.656326293,0.030739705,0.305876054,0.129848846,0.479138185,1.495430368,1.243489561,-1.257713577,-0.913036559,1.278596604,0.810142138,1
-0.399356143,-1.010383665,-0.897074034,0.45503348,-0.251712916,-0.659810244,1.574164237,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.596686,0.694972479,0.656326293,0.030739705,0.305876054,0.129848846,0.479138185,1.495430368,1.243489561,-1.257713577,0.519971896,-1.28107089,1.123456028,1
-0.103918975,-1.030666607,-0.91028303,0.538976311,-0.377013567,-0.666210463,0.392549793,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.596686,0.694972479,0.656326293,-1.318529236,-1.522076219,0.129848846,0.479138185,1.495430368,1.243489561,-1.257713577,-0.680656809,-0.305959463,1.123456028,1
-0.195744041,-1.010383665,-0.91028303,0.396919212,-1.081136693,-0.666210463,0.392549793,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.596686,0.694972479,0.656326293,-1.318529236,0.305876054,0.129848846,0.479138185,1.495430368,1.243489561,-1.334455044,1.294571061,1.400485533,-0.89567793,1
-0.123880945,-0.996861703,-0.888268037,0.290376388,1.007946723,-0.666210463,0.589485535,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.596686,0.694972479,0.656326293,0.030739705,0.305876054,0.129848846,0.460129552,1.495430368,1.243489561,-1.334455044,-1.029226433,-1.199811604,-0.721614658,1
-0.331485442,-0.979959251,-0.91028303,0.385619216,0.242836555,-0.67261068,-0.395193172,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.596686,0.694972479,0.656326293,0.030739705,0.305876054,0.129848846,0.479138185,1.437611587,1.243489561,-1.334455044,-0.796846684,-1.077922676,-0.26905015,1
-0.235667982,-1.023905626,-0.923492026,0.41467635,-0.344856762,-0.666210463,0.392549793,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.596686,0.680719581,0.656326293,0.030739705,0.305876054,0.129848846,0.479138185,1.437611587,1.172538648,-1.334455044,-0.8743066,-0.184070535,-0.26905015,1
-0.247645165,-1.010383665,-0.934486647,0.506690607,1.50360505,-0.666210463,0.392549793,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.596686,0.680719581,0.656326293,0.030739705,0.305876054,0.129848846,0.479138185,1.437611587,1.172538648,-1.334455044,-0.641926851,-0.143440892,0.392390285,1
-0.586998669,-1.003622684,-0.921277651,0.777890522,1.0656072,-0.679010899,-1.379871874,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.596686,0.680719581,0.656326293,0.030739705,0.305876054,0.129848846,0.460129552,1.437611587,1.172538648,-1.334455044,-0.8743066,-0.184070535,1.506395228,1
-0.38737896,-1.017144645,-0.91028303,0.871519065,0.87377523,-0.666210463,0.392549793,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.596686,0.680719581,0.656326293,0.030739705,0.305876054,0.129848846,0.460129552,1.437611587,1.108037821,-1.334455044,-0.680656809,0.709781606,-1.278617129,1
-0.467226844,-1.010383665,-0.914686029,0.816633368,-0.554430417,-0.67261068,-0.592128909,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.596686,0.680719581,0.656326293,0.030739705,0.305876054,0.11656515,0.479138185,1.437611587,1.108037821,-1.334455044,-0.215897311,-2.296811959,-0.547551386,1
-0.491181209,-0.973198271,-0.894885409,0.692333407,0.216224027,-0.666210463,0.19561405,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.596686,0.680719581,0.656326293,0.030739705,0.305876054,0.129848846,0.479138185,1.437611587,1.108037821,-1.334455044,2.1853601,0.791040891,1.262706646,1
-0.048025457,-1.010383665,-0.903691406,0.71816197,0.797264213,-0.67261068,-0.592128909,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.596686,0.680719581,0.656326293,0.030739705,0.305876054,0.129848846,0.460129552,1.437611587,1.108037821,-1.334455044,-0.758116726,-0.427848392,-0.617176695,1
-0.028063485,-1.010383665,-0.901477033,0.710090544,-0.210685269,-0.666210463,0.19561405,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.596686,0.680719581,0.656326293,0.030739705,0.305876054,0.129848846,0.479138185,1.437611587,1.108037821,-1.334455044,1.255841102,-0.874774462,-0.58236404,1
0.123647493,-1.017144645,-0.91028303,0.65036199,0.449083644,-0.67261068,-0.592128909,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.596686,0.680719581,0.640558319,1.380008646,0.305876054,0.129848846,0.479138185,1.437611587,1.108037821,-1.334455044,0.636161771,1.278596604,-1.800806946,1
