-0.143842916,-0.178783033,-0.34515431,-0.271394865,-0.051010103,-0.480708187,-2.561486318,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,0.030739705,0.305876054,0.425042084,0.442848977,-0.174889962,2.017499517,-0.211239037,0.558701854,-0.54973732,-1.000115894,0
-0.020078698,-1.010383665,-0.899288408,0.509919177,-0.552212707,-0.67261068,-0.592128909,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.596686,0.680719581,0.656326293,0.030739705,0.305876054,0.129848846,0.460129552,1.437611587,1.108037821,-1.334455044,0.636161771,-0.834144819,-0.512738731,1
-0.219698405,-1.010383665,-0.930083648,0.251633543,-0.40695266,-0.666210463,0.19561405,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.596686,0.680719581,0.656326293,-1.318529236,0.305876054,0.129848846,0.460129552,1.373368499,1.108037821,-1.334455044,-0.680656809,2.050559817,-0.721614658,1
-0.187759252,-0.993481213,-0.923492026,0.290376388,0.635371337,-0.666210463,0.19561405,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.596686,0.680719581,0.656326293,-1.318529236,0.305876054,0.129848846,0.460129552,1.373368499,1.108037821,-1.334455044,-0.758116726,-0.834144819,-0.199424841,1
-0.343462625,-1.010383665,-0.901477033,0.235490691,0.386987746,-0.666210463,0.19561405,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.596686,0.680719581,0.656326293,-1.318529236,0.305876054,0.129848846,0.460129552,1.373368499,1.049987073,-1.334455044,-1.10668635,0.100336964,-0.373488113,1
-0.044033062,-1.044188568,-0.899288408,0.206433557,0.485675869,-0.666210463,0.19561405,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.596686,0.680719581,0.640558319,-1.318529236,0.305876054,0.129848846,0.460129552,1.373368499,1.049987073,-1.334455044,1.410760935,-0.265329821,-1.452680402,1
-0.227683194,-1.003622684,-0.894885409,0.135405008,0.622065073,-0.666210463,0.19561405,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.596686,0.680719581,0.640558319,0.030739705,0.305876054,0.129848846,0.460129552,1.373368499,1.049987073,-1.334455044,-0.680656809,1.35985589,0.148701704,1
-0.231675587,-1.003622684,-0.899288408,0.342033515,1.175383877,-0.685359084,-2.364550575,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.596686,0.680719581,0.640558319,-1.318529236,-1.522076219,0.129848846,0.460129552,1.373368499,1.049987073,-1.334455044,-0.758116726,-0.752885534,0.148701704,1
-0.443272478,-0.993481213,-0.897074034,0.490547755,0.184067223,-0.67261068,-0.395193172,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.596686,0.680719581,0.640558319,0.030739705,0.305876054,0.129848846,0.460129552,1.373368499,1.049987073,-1.334455044,-0.758116726,-1.037293033,-0.129799532,1
-0.351447412,-1.017144645,-0.901477033,0.342033515,0.475696172,-0.666210463,0.392549793,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.596686,0.680719581,0.640558319,0.030739705,0.305876054,0.129848846,0.460129552,1.373368499,1.049987073,-1.334455044,-0.487007018,-1.159181961,1.436769919,1
-0.407340931,-0.979959251,-0.921277651,0.335576374,0.557751465,-0.67261068,-0.198257429,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.596686,0.680719581,0.656326293,-1.318529236,0.305876054,0.129848846,0.460129552,1.373368499,1.049987073,-1.334455044,-0.758116726,-1.159181961,-0.129799532,1
-0.427302902,-1.010383665,-0.899288408,0.359790653,1.616708293,-0.67261068,-0.198257429,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.596686,0.680719581,0.640558319,-1.318529236,0.305876054,0.129848846,0.460129552,1.373368499,1.049987073,-1.334455044,1.372030977,-0.427848392,-0.826052621,1
-0.191751646,-1.017144645,-0.901477033,0.621304857,1.230826642,-0.67261068,-0.395193172,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.596686,0.680719581,0.640558319,-1.318529236,0.305876054,0.129848846,0.460129552,1.309125407,0.985486241,-1.257713577,1.681870643,1.034818748,1.36714461,1
0.09170834,-1.003622684,-0.881676414,0.742376248,0.455736776,-0.666210463,0.392549793,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.596686,0.680719581,0.640558319,-1.318529236,0.305876054,0.129848846,0.460129552,1.309125407,0.985486241,-1.257713577,-0.796846684,1.237966962,-0.26905015,1
-0.056010244,-1.010383665,-0.879487788,0.658433417,-0.742935821,-0.67261068,-0.592128909,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.596686,0.680719581,0.640558319,-1.318529236,0.305876054,0.129848846,0.460129552,1.309125407,0.985486241,-1.257713577,-0.796846684,-0.874774462,-1.661556328,1
-0.060002639,-1.010383665,-0.899288408,0.540590596,0.266122517,-0.679010899,-1.379871874,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.596686,0.680719581,0.640558319,-2.667798178,0.305876054,0.129848846,0.460129552,1.309125407,0.985486241,-1.18794861,1.488220852,1.116078033,-1.974870218,1
0.027830033,-1.030666607,-0.905880031,0.406604924,-0.320461945,-0.666210463,0.19561405,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.596686,0.680719581,0.640558319,-1.318529236,0.305876054,0.129848846,0.460129552,1.309125407,0.920985413,-1.18794861,-0.835576642,-0.956033748,-0.791239967,1
-0.427302902,-0.993481213,-0.883890787,0.324276378,-0.422476635,-0.67261068,-0.592128909,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.596686,0.680719581,0.640558319,0.030739705,-1.522076219,0.129848846,0.442848977,1.244882319,0.920985413,-1.18794861,-0.641926851,1.319226247,-1.348242438,1
-0.115896157,-1.010383665,-0.901477033,0.406604924,-0.03992155,-0.666210463,0.19561405,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.596686,0.680719581,0.640558319,0.030739705,-1.522076219,0.11656515,0.460129552,1.244882319,0.920985413,-1.18794861,-0.44827706,-1.118552319,1.541207882,1
-0.063995033,-0.993481213,-0.912471655,0.403376353,0.793937647,-0.666210463,0.392549793,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.596686,0.680719581,0.640558319,0.030739705,-1.522076219,0.129848846,0.460129552,1.244882319,0.920985413,-1.18794861,0.984731395,-0.630996606,-0.303862804,1
-0.12787334,-1.017144645,-0.919089027,0.505076322,0.218441738,-0.666210463,0.392549793,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.596686,0.680719581,0.640558319,0.030739705,-1.522076219,0.129848846,0.460129552,1.244882319,0.920985413,-1.125160136,0.403782021,-0.265329821,-0.094986878,1
-0.351447412,-1.017144645,-0.930083648,0.582562012,0.344851244,-0.666210463,0.392549793,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.596686,0.680719581,0.640558319,-1.318529236,0.305876054,0.11656515,0.460129552,1.244882319,0.920985413,-1.125160136,-0.603196893,-0.752885534,-0.547551386,1
-0.367416989,-1.010383665,-0.914686029,0.335576374,0.016630071,-0.679010899,-1.379871874,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.680719581,0.640558319,0.030739705,2.133828328,0.129848846,0.460129552,1.244882319,0.920985413,-1.125160136,0.287592147,-0.265329821,0.287952321,1
-0.535097544,-1.003622684,-0.899288408,0.280690677,0.991313894,-0.666210463,0.392549793,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.596686,0.680719581,0.640558319,0.030739705,-1.522076219,0.129848846,0.460129552,1.244882319,0.850034501,-1.055395164,-0.525736976,-2.256182316,1.05383072,1
-0.343462625,-1.023905626,-0.914686029,0.187062135,-1.570141887,-0.666210463,0.392549793,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.596686,0.680719581,0.640558319,-1.318529236,-3.350028492,0.11656515,0.460129552,1.244882319,0.850034501,-1.055395164,0.403782021,-2.174923031,-0.025361569,1
-0.271599529,-0.993481213,-0.912471655,-0.07445207,0.45241021,-0.666210463,0.392549793,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.596686,0.680719581,0.640558319,0.030739705,-1.522076219,0.129848846,0.460129552,1.244882319,0.850034501,-0.978653698,0.21013223,-0.265329821,-0.094986878,1
-0.48319642,-1.003622684,-0.914686029,0.077290741,0.979116485,-0.679010899,-1.379871874,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.680719581,0.640558319,-1.318529236,0.305876054,0.11656515,0.460129552,1.244882319,0.850034501,-0.978653698,-0.603196893,0.466003749,-0.094986878,1
-0.2915615,-0.973198271,-0.914686029,0.421133491,1.040103527,-0.666210463,0.392549793,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.680719581,0.640558319,-1.318529236,0.305876054,0.129848846,0.460129552,1.17421492,0.850034501,-0.978653698,0.248862188,-0.305959463,-0.58236404,1
-0.38737896,-1.023905626,-0.914686029,0.312976381,0.378116904,-0.67261068,-0.395193172,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.596686,0.680719581,0.640558319,0.030739705,0.305876054,0.11656515,0.460129552,1.17421492,0.850034501,-0.90888873,-1.416526016,1.319226247,0.113889049,1
-0.351447412,-0.993481213,-0.923492026,0.446962054,0.29606161,-0.666210463,0.589485535,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.680719581,0.640558319,1.380008646,2.133828328,0.11656515,0.479138185,1.17421492,0.785533673,-0.839123763,-0.680656809,-0.99666339,1.227893992,1
-0.411333325,-0.996861703,-0.916874654,0.421133491,-1.785259819,-0.67261068,-0.198257429,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.680719581,0.640558319,0.030739705,0.305876054,0.11656515,0.460129552,1.17421492,0.785533673,-0.839123763,1.100921269,-0.346589106,-1.104553857,1
-0.012093909,-0.996861703,-0.877273415,0.166076427,-0.490116809,-0.67261068,-0.198257429,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.596686,0.680719581,0.626223798,0.030739705,0.305876054,0.129848846,0.479138185,1.17421492,0.785533673,-0.839123763,0.326322105,1.603633747,0.009451086,1
0.175548617,-1.030666607,-0.879487788,-0.197137746,-1.356132811,-0.67261068,-0.198257429,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.680719581,0.640558319,-1.318529236,0.305876054,0.11656515,0.460129552,1.17421492,0.785533673,-0.77633529,-0.951766517,-0.752885534,-2.497060035,1
0.119655099,-1.030666607,-0.897074034,-0.369866263,-0.10645287,-0.666210463,0.589485535,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.680719581,0.626223798,0.030739705,-1.522076219,0.11656515,0.460129552,1.109971832,0.785533673,-0.77633529,1.178381186,-0.224700178,-0.58236404,1
-0.151827704,-1.003622684,-0.927895024,-0.331123419,0.227312581,-0.67261068,-0.198257429,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.680719581,0.626223798,1.380008646,-3.350028492,0.129848846,0.460129552,1.109971832,0.785533673,-0.706570318,-1.067956392,1.441115176,-0.199424841,1
-0.303538683,-1.030666607,-0.927895024,-0.137409193,0.177414092,-0.666210463,0.392549793,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.680719581,0.626223798,0.030739705,-1.522076219,0.129848846,0.460129552,1.109971832,0.785533673,-0.706570318,-0.796846684,-1.240441247,-0.199424841,1
-0.183766858,-1.003622684,-0.934486647,-0.153552045,-0.170766478,-0.666210463,0.392549793,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.680719581,0.626223798,-1.318529236,-1.522076219,0.129848846,0.460129552,1.109971832,0.727482926,-0.629828856,1.681870643,1.237966962,0.009451086,1
-0.519127968,-1.030666607,-0.921277651,-0.292380573,-0.8427328,-0.67261068,-0.395193172,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.680719581,0.626223798,0.030739705,0.305876054,0.11656515,0.460129552,1.109971832,0.727482926,-0.629828856,-0.719386768,-1.159181961,0.079076395,1
-0.239660376,-0.979959251,-0.91028303,-0.219737738,0.293843899,-0.67261068,-0.198257429,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.680719581,0.626223798,0.030739705,0.305876054,0.11656515,0.460129552,1.109971832,0.727482926,-0.560063884,2.030440267,0.831670534,0.984205411,1
-0.091941792,-0.996861703,-0.886079412,-0.457037665,-1.294036914,-0.666210463,0.589485535,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.680719581,0.626223798,0.030739705,0.305876054,0.11656515,0.442848977,1.05215305,0.727482926,-0.560063884,0.248862188,-0.915404105,1.088643374,1
-0.000116726,-1.030666607,-0.905880031,-0.440894813,0.744039158,-0.67261068,-0.198257429,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.680719581,0.626223798,0.030739705,0.305876054,0.11656515,0.460129552,1.05215305,0.727482926,-0.490298916,-0.215897311,0.872300177,-0.234237495,1
-0.087949398,-1.003622684,-0.903691406,-0.26655201,0.22509487,-0.666210463,0.392549793,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.680719581,0.626223798,1.380008646,0.305876054,0.11656515,0.442848977,1.05215305,0.727482926,-0.490298916,1.565680768,-1.077922676,1.332331955,1
0.059769186,-1.003622684,-0.912471655,-0.263323439,-0.565518971,-0.67261068,-0.198257429,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.680719581,0.626223798,0.030739705,0.305876054,0.11656515,0.460129552,1.05215305,0.727482926,-0.427510443,-0.525736976,-0.387218749,0.04426374,1
-0.251637559,-0.973198271,-0.91028303,-0.172923468,1.045647804,-0.67261068,-0.001321687,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.680719581,0.626223798,-2.667798178,-1.522076219,0.11656515,0.442848977,1.05215305,0.662982098,-0.427510443,-2.19112518,0.62852232,-0.26905015,1
-0.151827704,-1.023905626,-0.903691406,-0.100280633,0.50452641,-0.679010899,-0.986000394,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.680719581,0.626223798,-1.318529236,0.305876054,0.129848846,0.442848977,1.05215305,0.662982098,-0.357745475,-0.719386768,-1.077922676,-0.826052621,1
0.083723551,-1.023905626,-0.932298022,0.065990744,-0.205140992,-0.67261068,-0.001321687,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.680719581,0.626223798,-1.318529236,0.305876054,0.11656515,0.460129552,1.05215305,0.662982098,-0.281004009,1.565680768,-0.387218749,1.401957264,1
-0.654869369,-1.017144645,-0.921277651,0.203204987,0.521159239,-0.679010899,-0.789064651,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.680719581,0.626223798,-1.318529236,0.305876054,0.129848846,0.442848977,1.05215305,0.598481266,-0.281004009,-0.525736976,-1.240441247,-1.557118365,1
-0.183766858,-1.023905626,-0.932298022,0.159619286,-1.106640365,-0.67261068,-0.001321687,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.680719581,0.626223798,-1.318529236,0.305876054,0.11656515,0.460129552,1.05215305,0.598481266,-0.211239037,1.643140685,-0.915404105,0.462015594,1
-0.195744041,-0.996861703,-0.897074034,0.117647871,0.127515602,-0.666210463,0.786421272,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.680719581,0.626223798,0.030739705,0.305876054,0.129848846,0.460129552,0.987909958,0.598481266,-0.141474069,-1.10668635,1.237966962,-0.025361569,1
0.159579041,-0.96643729,-0.872870416,0.014333618,-0.879325025,-0.67261068,-0.001321687,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.680719581,0.626223798,-1.318529236,-1.522076219,0.129848846,0.460129552,0.987909958,0.598481266,-0.141474069,-0.719386768,-0.99666339,-0.373488113,1
0.055776792,-1.017144645,-0.888268037,0.024019328,-0.063207512,-0.67261068,-0.001321687,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.680719581,0.626223798,-1.318529236,0.305876054,0.129848846,0.442848977,0.92366687,0.598481266,-0.078685596,0.171402272,-0.427848392,-0.338675459,1
-0.036048274,-1.003622684,-0.894885409,-0.193909175,-0.562192405,-0.67261068,-0.001321687,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.680719581,0.626223798,0.030739705,0.305876054,0.11656515,0.442848977,0.92366687,0.598481266,-0.078685596,-0.254627269,1.563004104,-0.686802003,1
-0.115896157,-1.010383665,-0.903691406,-0.18906632,-0.242842074,-0.666210463,0.786421272,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.680719581,0.626223798,-1.318529236,0.305876054,0.11656515,0.442848977,0.92366687,0.598481266,-0.008920629,1.062191311,-1.077922676,-0.791239967,1
-0.287569106,-1.017144645,-0.888268037,-0.127723481,0.393640879,-0.666210463,0.786421272,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.680719581,0.626223798,0.030739705,0.305876054,0.11656515,0.442848977,0.92366687,0.598481266,0.067820838,1.023461353,-0.915404105,1.332331955,1
-0.024071091,-1.010383665,-0.886079412,-0.029252083,0.011085794,-0.67261068,-0.001321687,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.680719581,0.626223798,0.030739705,0.305876054,0.11656515,0.442848977,0.92366687,0.598481266,0.067820838,-0.796846684,-0.10281125,1.36714461,1
0.235434529,-0.996861703,-0.868467418,-0.072837784,-0.438000609,-0.666210463,0.589485535,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.680719581,0.626223798,0.030739705,0.305876054,0.11656515,0.442848977,0.92366687,0.527530353,0.13758581,-0.796846684,-0.224700178,-0.791239967,1
0.139617069,-1.010383665,-0.861875795,-0.195523461,-1.443732381,-0.666210463,0.392549793,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.680719581,0.626223798,0.030739705,-1.522076219,0.11656515,0.442848977,0.852999471,0.527530353,0.207350778,0.791081604,0.709781606,-0.199424841,1
0.087715945,-1.023905626,-0.877273415,-0.427980531,-0.898175565,-0.666210463,0.392549793,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.680719581,0.626223798,0.030739705,0.305876054,0.11656515,0.442848977,0.852999471,0.463029525,0.207350778,-0.641926851,-2.01240446,-0.26905015,1
0.407107478,-1.017144645,-0.879487788,-0.453809094,-0.092037751,-0.666210463,0.392549793,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.665041392,0.626223798,-1.318529236,-1.522076219,0.11656515,0.442848977,0.852999471,0.463029525,0.270139251,-0.641926851,-0.915404105,1.36714461,1
0.502924938,-1.003622684,-0.861875795,-0.53290907,-1.407140156,-0.666210463,0.19561405,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.680719581,0.626223798,0.030739705,0.305876054,0.11656515,0.460129552,0.852999471,0.463029525,0.270139251,1.100921269,-0.184070535,-1.731181637,1
0.387145508,-1.023905626,-0.864090169,-0.620080472,-0.204032138,-0.666210463,0.392549793,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.680719581,0.626223798,0.030739705,0.305876054,0.11656515,0.442848977,0.852999471,0.463029525,0.339904218,0.442511979,1.319226247,-0.164612187,1
0.003875668,-1.017144645,-0.870681792,-0.302066285,1.505822761,-0.666210463,0.392549793,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.665041392,0.626223798,1.380008646,0.305876054,0.11656515,0.427296459,0.788756383,0.463029525,0.416645685,-0.951766517,-0.99666339,-1.90524491,1
-0.123880945,-1.023905626,-0.894885409,0.061147888,-0.7906166,-0.679010899,-1.379871874,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.680719581,0.626223798,-1.318529236,0.305876054,0.11656515,0.427296459,0.788756383,0.463029525,0.416645685,-0.680656809,-0.387218749,-0.477926077,1
-0.227683194,-1.003622684,-0.890482411,-0.07445207,0.192938066,-0.679010899,-1.379871874,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.665041392,0.626223798,0.030739705,0.305876054,0.11656515,0.442848977,0.788756383,0.463029525,0.486410657,1.333301019,0.791040891,-1.765994292,1
0.127639887,-1.023905626,-0.879487788,0.096662163,-0.289413997,-0.679010899,-1.182936131,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.665041392,0.626223798,-1.318529236,-1.522076219,0.129848846,0.427296459,0.788756383,0.463029525,0.556175624,-1.145416308,-0.224700178,-0.860865276,1
0.247411712,-0.979959251,-0.872870416,-0.179380608,-0.786181178,-0.679010899,-1.182936131,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.665041392,0.626223798,0.030739705,0.305876054,0.11656515,0.427296459,0.788756383,0.463029525,0.556175624,0.287592147,0.709781606,0.148701704,1
-0.131865734,-1.017144645,-0.879487788,-0.302066285,0.263904806,-0.67261068,-0.198257429,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.665041392,0.626223798,0.030739705,0.305876054,0.11656515,0.427296459,0.730937602,0.463029525,0.556175624,-0.796846684,0.953559462,-0.58236404,1
0.003875668,-0.996861703,-0.888268037,-0.200366316,0.26057824,-0.666210463,0.589485535,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.665041392,0.626223798,-1.318529236,-1.522076219,0.129848846,0.442848977,0.788756383,0.463029525,0.556175624,-0.758116726,-0.265329821,-1.557118365,1
-0.044033062,-0.96643729,-0.883890787,-0.293994859,-0.958053753,-0.67261068,-0.198257429,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.665041392,0.626223798,0.030739705,0.305876054,0.129848846,0.442848977,0.730937602,0.404978778,0.618964097,-0.719386768,-0.062181607,0.496828248,1
0.119655099,-1.017144645,-0.872870416,-0.452194809,-1.123273194,-0.67261068,-0.198257429,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.680719581,0.626223798,0.030739705,0.305876054,0.11656515,0.442848977,0.730937602,0.404978778,0.688729065,-0.796846684,0.547263035,-0.826052621,1
-0.095934186,-0.996861703,-0.903691406,-0.503851936,-0.115323712,-0.679010899,-1.182936131,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.665041392,0.626223798,-1.318529236,0.305876054,0.129848846,0.442848977,0.730937602,0.404978778,0.688729065,-0.719386768,-0.874774462,-0.094986878,1
-0.255629953,-1.017144645,-0.883890787,-0.326280562,0.637589048,-0.679010899,-1.182936131,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.665041392,0.626223798,0.030739705,-1.522076219,0.11656515,0.442848977,0.730937602,0.404978778,0.765470531,-0.719386768,-1.199811604,-0.164612187,1
-0.143842916,-1.003622684,-0.899288408,-0.124494911,0.502308699,-0.67261068,-0.198257429,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.665041392,0.626223798,0.030739705,-1.522076219,0.11656515,0.442848977,0.730937602,0.404978778,0.765470531,-0.177167352,-1.240441247,-0.26905015,1
0.163571434,-1.010383665,-0.888268037,-0.04055208,0.064310849,-0.666210463,0.589485535,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.665041392,0.626223798,-1.318529236,0.305876054,0.11656515,0.442848977,0.666694514,0.404978778,0.835235504,0.21013223,-1.118552319,0.218327012,1
0.155586646,-1.010383665,-0.85968717,0.093433592,1.060062924,-0.666210463,0.589485535,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.665041392,0.626223798,-1.318529236,0.305876054,0.11656515,0.442848977,0.666694514,0.404978778,0.835235504,0.287592147,-1.077922676,-0.164612187,1
0.431061843,-1.017144645,-0.868467418,0.178990709,-0.14193624,-0.67261068,-0.198257429,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.665041392,0.626223798,-1.318529236,0.305876054,0.11656515,0.442848977,0.666694514,0.404978778,0.905000471,0.248862188,-1.037293033,-0.199424841,1
0.147601858,-1.017144645,-0.883890787,0.282304963,0.287190767,-0.666210463,0.589485535,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.665041392,0.626223798,-1.318529236,0.305876054,0.11656515,0.442848977,0.666694514,0.34047795,0.905000471,-0.564466935,-1.037293033,-0.791239967,1
-0.2236908,-0.993481213,-0.883890787,0.466333477,-0.227318099,-0.666210463,0.589485535,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.665041392,0.626223798,0.030739705,0.305876054,0.11656515,0.442848977,0.602451422,0.34047795,0.905000471,-0.215897311,-0.305959463,-0.443113422,1
0.199502982,-1.010383665,-0.861875795,0.459876335,0.38144347,-0.679010899,-1.182936131,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.665041392,0.626223798,-1.318529236,0.305876054,0.11656515,0.442848977,0.602451422,0.34047795,0.967788944,-0.177167352,0.019077679,-1.765994292,1
0.123647493,-1.010383665,-0.861875795,0.367862078,-1.306234322,-0.666210463,0.392549793,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.665041392,0.626223798,-1.318529236,0.305876054,0.11656515,0.442848977,0.602451422,0.275977118,0.967788944,-0.177167352,-0.712255891,-0.26905015,1
0.139617069,-1.017144645,-0.881676414,-0.061537788,-0.919243816,-0.666210463,0.589485535,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.665041392,0.626223798,0.030739705,-1.522076219,0.11656515,0.442848977,0.602451422,0.275977118,0.967788944,1.294571061,-0.834144819,1.332331955,1
-0.028063485,-1.023905626,-0.897074034,-0.193909175,0.265013662,-0.666210463,0.589485535,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.665041392,0.626223798,1.380008646,0.305876054,0.11656515,0.427296459,0.602451422,0.275977118,1.037553912,0.403782021,-0.143440892,0.392390285,1
-0.107911369,-1.017144645,-0.890482411,0.072447885,0.844944992,-0.666210463,0.392549793,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.665041392,0.626223798,0.030739705,-1.522076219,0.11656515,0.442848977,0.602451422,0.275977118,1.037553912,-0.719386768,-0.956033748,-0.791239967,1
0.219464952,-0.996861703,-0.877273415,0.141862149,-0.174093044,-0.67261068,-0.395193172,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.665041392,0.626223798,0.030739705,-1.522076219,0.11656515,0.442848977,0.531784023,0.275977118,1.114295378,-0.913036559,-1.077922676,1.645645845,1
0.123647493,-0.973198271,-0.877273415,0.090205022,-0.436891754,-0.666210463,0.392549793,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.665041392,0.626223798,0.030739705,-1.522076219,0.11656515,0.442848977,0.531784023,0.275977118,1.114295378,-0.913036559,-0.99666339,0.392390285,1
0.239426924,-1.023905626,-0.879487788,0.054690748,-0.520055903,-0.666210463,0.392549793,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.665041392,0.626223798,-1.318529236,0.305876054,0.11656515,0.442848977,0.467540935,0.205026205,1.114295378,-1.10668635,-1.077922676,-1.90524491,1
-0.016086303,-1.030666607,-0.919089027,0.028862184,0.219550593,-0.666210463,0.392549793,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.665041392,0.626223798,-1.318529236,0.305876054,0.11656515,0.442848977,0.467540935,0.205026205,1.114295378,-0.835576642,-0.99666339,1.610833191,1
-0.199736434,-0.979959251,-0.927895024,-0.132566337,-1.52467882,-0.666210463,0.392549793,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.665041392,0.626223798,-1.318529236,0.305876054,0.11656515,0.427296459,0.467540935,0.205026205,1.184060346,-3.159374136,-0.346589106,-0.756427312,1
-0.419318113,-1.017144645,-0.934486647,-0.34726627,0.190720355,-0.666210463,0.392549793,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.650788493,0.626223798,-1.318529236,-1.522076219,0.11656515,0.427296459,0.467540935,0.205026205,1.184060346,-0.215897311,1.197337319,-0.234237495,1
-0.499165996,-1.003622684,-0.927895024,-0.11158063,0.710773498,-0.67261068,-0.592128909,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.665041392,0.626223798,-1.318529236,0.305876054,0.11656515,0.427296459,0.467540935,0.205026205,1.253825318,0.287592147,-0.915404105,-0.443113422,1
-0.287569106,-1.003622684,-0.903691406,0.203204987,1.006837868,-0.666210463,0.392549793,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.650788493,0.626223798,-1.318529236,0.305876054,0.11656515,0.427296459,0.467540935,0.140525377,1.253825318,1.643140685,1.116078033,-0.025361569,1
-0.040040668,-1.010383665,-0.877273415,0.246790688,-0.059880946,-0.666210463,0.19561405,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.665041392,0.626223798,-1.318529236,0.305876054,0.11656515,0.442848977,0.409722153,0.140525377,1.253825318,1.991710309,-1.037293033,1.506395228,1
0.486955362,-1.030666607,-0.866278794,0.174147853,-0.59878463,-0.666210463,0.19561405,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.665041392,0.626223798,0.030739705,0.305876054,0.11656515,0.442848977,0.409722153,0.140525377,1.253825318,-0.796846684,0.953559462,-0.164612187,1
0.191518193,-1.023905626,-0.846478174,0.024019328,-0.243950929,-0.679010899,-1.379871874,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.650788493,0.626223798,-1.318529236,0.305876054,0.11656515,0.427296459,0.409722153,0.140525377,1.253825318,-0.990496475,0.100336964,-1.20899182,1
0.44703142,-1.010383665,-0.848666799,0.088590737,-0.308264538,-0.679010899,-1.182936131,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.650788493,0.626223798,0.030739705,0.305876054,0.11656515,0.442848977,0.409722153,0.140525377,1.316613791,-1.10668635,1.075448391,1.36714461,1
0.307297625,-1.003622684,-0.870681792,0.104733589,0.10201193,-0.679010899,-1.182936131,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.650788493,0.626223798,1.380008646,-1.522076219,0.11656515,0.442848977,0.409722153,0.140525377,1.316613791,-1.145416308,1.116078033,-0.930490585,1
0.44703142,-1.017144645,-0.881676414,0.29683353,0.939197694,-0.666210463,0.589485535,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.650788493,0.626223798,0.030739705,0.305876054,0.11656515,0.427296459,0.409722153,0.140525377,1.316613791,-0.060977478,-0.956033748,0.04426374,1
0.063761581,-1.023905626,-0.903691406,0.264547825,-0.271672312,-0.67261068,-0.001321687,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.650788493,0.626223798,0.030739705,0.305876054,0.11656515,0.427296459,0.409722153,0.140525377,1.316613791,0.248862188,0.791040891,-0.234237495,1
0.063761581,-1.010383665,-0.894885409,-0.000194949,-0.999081399,-0.666210463,0.589485535,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.650788493,0.626223798,-1.318529236,0.305876054,0.11656515,0.427296459,0.409722153,0.140525377,1.316613791,-1.029226433,-0.956033748,0.322764976,1
-0.048025457,-1.010383665,-0.879487788,-0.41506625,-1.047871033,-0.67261068,-0.198257429,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.650788493,0.626223798,-1.318529236,0.305876054,0.11656515,0.427296459,0.409722153,0.140525377,1.316613791,0.21013223,-0.99666339,1.019018065,1
0.051784398,-0.96643729,-0.881676414,-0.500623366,-0.35261875,-0.666210463,1.180292758,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.650788493,0.626223798,0.030739705,0.305876054,0.11656515,0.427296459,0.345479065,0.08247463,1.316613791,2.069170225,-1.199811604,-1.452680402,1
-0.167797282,-1.003622684,-0.897074034,-0.571651914,-0.665315949,-0.67261068,0.19561405,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.650788493,0.626223798,-1.318529236,0.305876054,0.11656515,0.427296459,0.345479065,0.08247463,1.386378758,0.442511979,0.62852232,-0.234237495,1
-0.03205588,-0.979959251,-0.903691406,-0.613623331,-0.572172102,-0.679010899,-0.789064651,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.650788493,0.626223798,-1.318529236,0.305876054,0.11656515,0.408287826,0.281235973,0.08247463,1.386378758,-1.10668635,-0.224700178,-0.477926077,1
0.175548617,-1.017144645,-0.879487788,-0.566809059,0.121971325,-0.666210463,0.983357015,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.650788493,0.626223798,0.030739705,0.305876054,0.11656515,0.427296459,0.281235973,0.08247463,1.386378758,-1.10668635,-0.387218749,-0.373488113,1
0.279350866,-1.010383665,-0.85968717,-0.311751995,0.758454277,-0.679010899,-0.789064651,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.650788493,0.626223798,0.030739705,-1.522076219,0.11656515,0.408287826,0.281235973,0.08247463,1.386378758,-1.145416308,-0.509107677,-0.303862804,1
0.323267201,-1.023905626,-0.861875795,-0.198752031,-0.153024793,-0.666210463,0.983357015,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.650788493,0.626223798,0.030739705,-1.522076219,0.11656515,0.408287826,0.281235973,0.08247463,1.463120225,-0.719386768,0.100336964,-0.094986878,1
0.415092267,-1.010383665,-0.890482411,-0.218123454,-0.30272026,-0.679010899,-0.789064651,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.650788493,0.626223798,0.030739705,-1.522076219,0.11656515,0.408287826,0.281235973,0.017973802,1.463120225,-1.145416308,-0.468478034,-1.731181637,1
0.343229171,-1.017144645,-0.879487788,-0.310137711,-0.33376821,-0.679010899,-0.789064651,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.650788493,0.626223798,0.030739705,0.305876054,0.11656515,0.427296459,0.281235973,0.017973802,1.463120225,-0.913036559,1.400485533,1.297519301,1
0.259388894,-0.973198271,-0.868467418,-0.616851901,-1.17649825,-0.679010899,-0.789064651,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.650788493,0.626223798,0.030739705,0.305876054,0.129848846,0.408287826,0.281235973,0.017973802,1.463120225,-1.145416308,-0.184070535,-0.512738731,1
0.311290018,-1.003622684,-0.877273415,-0.789580419,-1.101096089,-0.679010899,-0.592128909,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.650788493,0.626223798,0.030739705,0.305876054,0.11656515,0.408287826,0.210568574,0.017973802,1.463120225,-0.680656809,0.506633392,0.740516829,1
-0.363424595,-1.030666607,-0.914686029,-0.733080437,-1.152103433,-0.666210463,1.180292758,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.650788493,0.626223798,-1.318529236,0.305876054,0.11656515,0.427296459,0.210568574,0.017973802,1.463120225,0.365052063,-1.199811604,-0.443113422,1
-0.48319642,-0.996861703,-0.938889646,-0.818637553,-0.198487861,-0.67261068,0.19561405,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.650788493,0.626223798,-1.318529236,0.305876054,0.11656515,0.408287826,0.210568574,0.017973802,1.463120225,-0.990496475,-0.265329821,-0.756427312,1
-0.123880945,-0.952915329,-0.872870416,-0.699180446,-0.973577727,-0.67261068,-0.001321687,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.650788493,0.626223798,0.030739705,0.305876054,0.11656515,0.392735308,0.210568574,-0.04652703,1.463120225,-0.913036559,1.522374461,1.401957264,1
0.235434529,-1.003622684,-0.883890787,-0.871908964,-0.87821617,-0.666210463,0.786421272,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.650788493,0.626223798,0.030739705,0.305876054,0.11656515,0.408287826,0.146325486,-0.04652703,1.463120225,-1.10668635,0.547263035,1.193081337,1
-0.048025457,-1.023905626,-0.899288408,-0.976837503,-0.75513323,-0.679010899,-0.986000394,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.650788493,0.626223798,0.030739705,0.305876054,0.11656515,0.408287826,0.146325486,-0.04652703,1.463120225,-1.067956392,-1.362330175,-0.686802003,1
0.299312836,-1.010383665,-0.901477033,-0.831551834,-0.680839924,-0.666210463,0.786421272,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.650788493,0.626223798,-1.318529236,0.305876054,0.129848846,0.408287826,0.146325486,-0.04652703,1.463120225,1.643140685,1.116078033,1.6804585,1
-0.119888551,-1.030666607,-0.879487788,-0.841237545,-0.118650278,-0.679010899,-1.182936131,-0.217663555,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.650788493,0.626223798,0.030739705,0.305876054,0.11656515,0.392735308,0.146325486,-0.04652703,1.463120225,1.643140685,0.344114821,-0.721614658,1
-0.575021486,-1.023905626,-0.96087889,-1.239965993,-0.874889604,-0.742961053,1.180292758,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.909448692,0.992858062,0.927248741,0.030739705,0.305876054,0.026531213,0.340893581,-1.074293216,-1.207541961,-0.078685596,0.171402272,0.547263035,0.322764976,1
-0.614945428,-1.003622684,-0.965281889,-1.235123138,-0.91369954,-0.75576149,-0.592128909,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.909448692,0.992858062,0.927248741,0.030739705,0.305876054,0.026531213,0.340893581,-1.138536308,-1.207541961,-0.078685596,0.248862188,0.709781606,1.36714461,1
-0.487188814,-1.017144645,-0.963093264,-1.302923116,-1.546855925,-0.75576149,-0.592128909,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.909448692,0.992858062,0.91291422,-1.318529236,0.305876054,0.026531213,0.340893581,-1.138536308,-1.207541961,-0.078685596,0.248862188,0.750411249,1.088643374,1
-0.455249661,-0.996861703,-0.956475892,-1.306151686,-0.260583759,-0.75576149,-0.592128909,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.909448692,0.992858062,0.927248741,-1.318529236,0.305876054,0.026531213,0.340893581,-1.138536308,-1.207541961,-0.078685596,0.287592147,1.888041246,0.636078866,1
-0.583006274,-1.010383665,-0.965281889,-1.265794556,-0.898175565,-0.742961053,1.180292758,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.909448692,0.992858062,0.91291422,0.030739705,0.305876054,0.026531213,0.321884948,-1.138536308,-1.207541961,-0.078685596,0.636161771,1.888041246,-1.696368983,1
-0.471219237,-1.017144645,-0.96087889,-1.165708873,-1.320649441,-0.75576149,-0.592128909,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.909448692,0.992858062,0.91291422,-1.318529236,0.305876054,0.026531213,0.321884948,-1.138536308,-1.207541961,-0.078685596,0.597431812,0.750411249,0.287952321,1
-0.351447412,-0.979959251,-0.956475892,-1.25772313,0.007759228,-0.749361272,0.19561405,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.909448692,0.980030453,0.91291422,-1.318529236,0.305876054,0.026531213,0.340893581,-1.138536308,-1.207541961,-0.078685596,-0.641926851,-0.224700178,1.332331955,1
-0.575021486,-0.996861703,-0.96087889,-0.702409017,1.254112604,-0.742961053,1.180292758,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.909448692,0.980030453,0.91291422,-1.318529236,0.305876054,0.013247517,0.321884948,-1.138536308,-1.207541961,-0.141474069,-0.641926851,0.91292982,-0.199424841,1
-0.535097544,-1.017144645,-0.963093264,-0.558737633,-0.466830847,-0.75576149,-0.592128909,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.895909182,0.980030453,0.91291422,0.030739705,0.305876054,0.026531213,0.340893581,-1.138536308,-1.272042789,-0.141474069,0.519971896,-2.256182316,-1.034928548,1
-0.74270204,-1.010383665,-0.967496262,-0.668509028,-1.576795019,-0.742961053,1.180292758,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.895909182,0.980030453,0.91291422,0.030739705,0.305876054,0.013247517,0.340893581,-1.138536308,-1.272042789,-0.141474069,-0.680656809,-0.265329821,-0.338675459,1
-0.495173603,-1.030666607,-0.963093264,-0.95423751,-1.348370824,-0.75576149,-0.592128909,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.895909182,0.980030453,0.91291422,0.030739705,0.305876054,0.026531213,0.340893581,-1.196355089,-1.272042789,-0.141474069,-0.680656809,-1.199811604,0.183514358,1
-0.53110515,-0.973198271,-0.963093264,-1.10920889,-1.82517861,-0.75576149,-0.592128909,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.895909182,0.980030453,0.91291422,-1.318529236,0.305876054,0.026531213,0.340893581,-1.196355089,-1.272042789,-0.141474069,1.333301019,-0.956033748,-2.044495527,1
-0.455249661,-1.010383665,-0.967496262,-1.210908859,-0.247277495,-0.75576149,-0.592128909,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.895909182,0.980030453,0.91291422,0.030739705,0.305876054,0.026531213,0.321884948,-1.196355089,-1.272042789,-0.141474069,-0.796846684,-0.387218749,-1.348242438,1
-0.43528769,-0.973198271,-0.969684887,-0.883208961,0.136386444,-0.749361272,0.19561405,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.895909182,0.980030453,0.91291422,0.030739705,0.305876054,0.026531213,0.321884948,-1.196355089,-1.272042789,-0.141474069,-0.641926851,-0.874774462,0.04426374,1
-0.459242055,-1.003622684,-0.971899261,-0.791194703,0.389205457,-0.742961053,0.983357015,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.895909182,0.965777555,0.91291422,-1.318529236,0.305876054,0.026531213,0.321884948,-1.196355089,-1.272042789,-0.141474069,1.333301019,-2.418700887,-0.477926077,1
-0.630915004,-1.010383665,-0.978490883,-0.720166154,0.898170047,-0.742961053,0.983357015,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.895909182,0.965777555,0.91291422,-1.318529236,0.305876054,0.026531213,0.340893581,-1.196355089,-1.342993702,-0.141474069,-0.177167352,-0.346589106,0.35757763,1
-0.583006274,-1.017144645,-0.974087886,-0.589409052,0.309367874,-0.749361272,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.895909182,0.965777555,0.91291422,-1.318529236,0.305876054,0.013247517,0.340893581,-1.196355089,-1.342993702,-0.211239037,-0.680656809,0.547263035,1.297519301,1
-0.630915004,-1.017144645,-0.969684887,-0.337580559,-0.463504281,-0.749361272,0.19561405,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.895909182,0.965777555,0.91291422,0.030739705,0.305876054,0.013247517,0.321884948,-1.196355089,-1.342993702,-0.211239037,1.217111144,-0.671626248,-0.860865276,1
-0.459242055,-0.979959251,-0.965281889,-0.487709084,-1.203110777,-0.75576149,-0.592128909,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.895909182,0.965777555,0.91291422,0.030739705,0.305876054,0.026531213,0.340893581,-1.196355089,-1.342993702,-0.281004009,0.326322105,-0.671626248,0.775329484,1
-0.535097544,-1.017144645,-0.971899261,-0.474794802,1.006837868,-0.749361272,0.19561405,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.895909182,0.965777555,0.91291422,0.030739705,-1.522076219,0.013247517,0.321884948,-1.196355089,-1.342993702,-0.281004009,-0.8743066,1.928670889,-0.26905015,1
-0.646884581,-1.017144645,-0.971899261,-0.405380538,-0.454633439,-0.75576149,-0.592128909,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.895909182,0.965777555,0.91291422,-1.318529236,0.305876054,0.026531213,0.321884948,-1.260598177,-1.342993702,-0.281004009,-0.564466935,-0.143440892,0.218327012,1
-0.686808522,-1.010383665,-0.974087886,-0.316594852,-1.400487024,-0.75576149,-0.592128909,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.895909182,0.965777555,0.91291422,0.030739705,0.305876054,0.013247517,0.340893581,-1.260598177,-1.342993702,-0.281004009,-1.145416308,-0.062181607,-0.965303239,1
-0.670838946,-1.023905626,-0.969684887,-0.222966309,-0.157460214,-0.749361272,0.19561405,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.895909182,0.965777555,0.898579699,0.030739705,0.305876054,0.026531213,0.340893581,-1.260598177,-1.342993702,-0.281004009,-0.835576642,0.587892677,1.541207882,1
-0.738709646,-1.003622684,-0.971899261,-0.386009116,-0.911481829,-0.75576149,-0.789064651,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.895909182,0.965777555,0.91291422,0.030739705,0.305876054,0.026531213,0.340893581,-1.260598177,-1.342993702,-0.281004009,-0.8743066,-1.077922676,-0.025361569,1
-0.62692261,-1.003622684,-0.978490883,-0.679809024,-0.124194555,-0.749361272,0.19561405,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.895909182,0.965777555,0.91291422,-1.318529236,-1.522076219,0.026531213,0.340893581,-1.331265576,-1.342993702,-0.281004009,-0.641926851,-0.793515177,-1.174179166,1
-0.547074727,-0.993481213,-0.978490883,-0.713709013,-0.251712916,-0.75576149,-0.592128909,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.895909182,0.965777555,0.898579699,0.030739705,-1.522076219,0.013247517,0.340893581,-1.331265576,-1.342993702,-0.281004009,1.100921269,0.994189105,-0.094986878,1
-0.710762887,-1.010383665,-0.974087886,-0.597480478,-0.549994996,-0.742961053,1.180292758,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.895909182,0.965777555,0.898579699,-1.318529236,0.305876054,0.013247517,0.340893581,-1.331265576,-1.342993702,-0.281004009,0.829811562,-0.752885534,-0.373488113,1
-0.547074727,-1.017144645,-0.974087886,-0.119652055,2.41286641,-0.75576149,-0.592128909,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.895909182,0.965777555,0.898579699,-1.318529236,-1.522076219,0.013247517,0.340893581,-1.331265576,-1.342993702,-0.281004009,-0.719386768,-1.118552319,-1.835619601,1
-0.567036697,-0.96643729,-0.967496262,0.03370504,0.262795951,-0.75576149,-0.592128909,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.895909182,0.965777555,0.898579699,-1.318529236,0.305876054,0.013247517,0.340893581,-1.331265576,-1.342993702,-0.357745475,1.372030977,1.116078033,-1.452680402,1
-0.602968245,-1.010383665,-0.965281889,0.261319255,0.432450814,-0.75576149,-0.395193172,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.895909182,0.965777555,0.898579699,0.030739705,0.305876054,0.013247517,0.340893581,-1.331265576,-1.272042789,-0.357745475,-0.719386768,-0.915404105,-0.060174223,1
-0.702778099,-1.017144645,-0.963093264,0.404990638,-0.105344014,-0.75576149,-0.395193172,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.88101572,0.965777555,0.898579699,-1.318529236,0.305876054,0.026531213,0.340893581,-1.331265576,-1.342993702,-0.357745475,-0.913036559,-0.224700178,-0.025361569,1
