-0.143842916,-0.178783033,-0.34515431,-0.271394865,-0.051010103,-0.480708187,-2.561486318,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,0.030739705,0.305876054,0.425042084,0.442848977,-0.174889962,2.017499517,-0.211239037,0.558701854,-0.54973732,-1.000115894,0
-0.826542319,-1.017144645,-0.974087886,0.456647765,0.705229222,-0.75576149,-0.592128909,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.88101572,0.965777555,0.898579699,-1.318529236,0.305876054,0.013247517,0.340893581,-1.331265576,-1.272042789,-0.427510443,-0.215897311,1.35985589,1.262706646,1
-0.890420624,-1.017144645,-0.978490883,0.208047843,-2.428395903,-0.75576149,-0.592128909,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.88101572,0.965777555,0.898579699,-1.318529236,0.305876054,0.026531213,0.340893581,-1.331265576,-1.272042789,-0.427510443,1.333301019,-1.159181961,-1.174179166,1
-0.53110515,-0.96643729,-0.982893882,-0.432823387,-1.513590267,-0.749361272,0.19561405,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.88101572,0.965777555,0.898579699,-1.318529236,0.305876054,0.013247517,0.340893581,-1.331265576,-1.207541961,-0.427510443,-0.835576642,-0.590366963,-0.512738731,1
-0.798595558,-1.010383665,-0.969684887,-0.158394901,-0.385884409,-0.742961053,1.180292758,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.88101572,0.965777555,0.898579699,-1.318529236,0.305876054,0.013247517,0.340893581,-1.331265576,-1.207541961,-0.427510443,0.171402272,1.197337319,0.427202939,1
-0.263614741,-1.023905626,-0.969684887,0.317819238,0.059875428,-0.749361272,0.19561405,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.88101572,0.950099366,0.898579699,0.030739705,-1.522076219,0.026531213,0.340893581,-1.331265576,-1.207541961,-0.427510443,-0.796846684,-1.118552319,1.297519301,1
-0.642892187,-0.973198271,-0.965281889,0.178990709,-0.241733218,-0.75576149,-0.592128909,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.88101572,0.950099366,0.898579699,-1.318529236,0.305876054,0.026531213,0.340893581,-1.331265576,-1.207541961,-0.427510443,-0.215897311,-0.630996606,-0.234237495,1
-0.826542319,-1.010383665,-0.982893882,0.032090754,0.518941529,-0.75576149,-0.592128909,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.88101572,0.950099366,0.898579699,-1.318529236,0.305876054,0.026531213,0.321884948,-1.331265576,-1.207541961,-0.427510443,1.139651228,-0.143440892,-0.303862804,1
-0.774641194,-0.973198271,-0.989485506,-0.279466292,-2.268720737,-0.75576149,-0.592128909,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.88101572,0.950099366,0.898579699,0.030739705,-1.522076219,0.013247517,0.321884948,-1.331265576,-1.207541961,-0.490298916,1.875520434,0.303485178,-0.686802003,1
-0.74270204,-1.010383665,-0.98729688,-0.576494771,-1.077810127,-0.749361272,0.19561405,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.88101572,0.950099366,0.898579699,-1.318529236,0.305876054,0.013247517,0.340893581,-1.331265576,-1.149491214,-0.490298916,1.720600601,-1.077922676,1.610833191,1
-0.594983456,-1.017144645,-0.98729688,-0.794423274,-0.252821771,-0.749361272,0.392549793,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.88101572,0.950099366,0.898579699,-1.318529236,0.305876054,0.026531213,0.321884948,-1.331265576,-1.149491214,-0.490298916,0.287592147,-0.99666339,0.113889049,1
-0.81855753,-1.017144645,-0.980679508,-1.110823176,-0.818337983,-0.75576149,-0.395193172,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.88101572,0.950099366,0.898579699,-1.318529236,0.305876054,0.013247517,0.321884948,-1.331265576,-1.149491214,-0.490298916,-0.951766517,-0.265329821,-0.025361569,1
-0.738709646,-1.003622684,-0.978490883,-0.907423239,0.744039158,-0.75576149,-0.592128909,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.88101572,0.950099366,0.898579699,-1.318529236,0.305876054,0.013247517,0.321884948,-1.331265576,-1.084990382,-0.490298916,-0.8743066,-0.305959463,-1.417867747,1
-0.754679223,-0.993481213,-0.982893882,-0.589409052,-0.831644247,-0.749361272,0.19561405,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.88101572,0.950099366,0.898579699,0.030739705,0.305876054,0.013247517,0.321884948,-1.260598177,-1.014039469,-0.490298916,-0.719386768,0.994189105,-0.129799532,1
-0.746694435,-1.010383665,-0.989485506,-0.821866123,-2.381823979,-0.742961053,1.180292758,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.88101572,0.950099366,0.898579699,0.030739705,-1.522076219,0.013247517,0.340893581,-1.260598177,-1.014039469,-0.490298916,-0.641926851,-0.915404105,0.67089152,1
-0.766656406,-1.023905626,-0.996102878,-1.117280317,-0.989101702,-0.75576149,-0.395193172,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.950099366,0.898579699,0.030739705,0.305876054,0.013247517,0.340893581,-1.260598177,-1.014039469,-0.490298916,-0.641926851,-0.834144819,-0.89567793,1
-0.690800916,-1.010383665,-0.993888504,-1.349737387,-1.810763491,-0.749361272,0.392549793,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.950099366,0.898579699,1.380008646,0.305876054,0.013247517,0.340893581,-1.260598177,-0.949538641,-0.490298916,-0.680656809,0.466003749,1.471582573,1
-0.98224569,-0.996861703,-0.978490883,-1.464351637,-1.467018343,-0.749361272,0.392549793,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.88101572,0.950099366,0.898579699,0.030739705,0.305876054,0.013247517,0.340893581,-1.196355089,-0.949538641,-0.560063884,-0.177167352,-1.077922676,0.705704175,1
-0.74270204,-1.023905626,-0.971899261,-1.641923011,-0.919243816,-0.75576149,-0.395193172,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.950099366,0.898579699,-1.318529236,0.305876054,0.013247517,0.340893581,-1.196355089,-0.885037813,-0.560063884,1.023461353,-1.118552319,-0.164612187,1
-0.858481471,-0.996861703,-0.978490883,-1.545065898,-1.218634752,-0.762161709,-1.182936131,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.950099366,0.898579699,-1.318529236,0.305876054,0.013247517,0.321884948,-1.196355089,-0.885037813,-0.560063884,1.178381186,-1.077922676,-0.826052621,1
-0.57901388,-1.017144645,-0.974087886,-1.249651704,0.267231372,-0.75576149,-0.198257429,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.950099366,0.898579699,0.030739705,0.305876054,0.013247517,0.321884948,-1.196355089,-0.826987066,-0.560063884,1.798060518,-0.54973732,-2.636310653,1
-0.670838946,-1.017144645,-0.985082507,-0.889666101,-0.034377274,-0.75576149,-0.198257429,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.950099366,0.88567863,0.030739705,0.305876054,0.013247517,0.321884948,-1.196355089,-0.826987066,-0.629828856,-0.758116726,0.587892677,-0.791239967,1
-0.738709646,-0.979959251,-0.980679508,-0.597480478,0.133059878,-0.75576149,-0.198257429,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.950099366,0.88567863,0.030739705,0.305876054,0.013247517,0.321884948,-1.138536308,-0.762486234,-0.629828856,-1.726365682,-3.1906641,-0.129799532,1
-0.563044303,-1.003622684,-0.974087886,-0.481251943,-0.968033451,-0.75576149,-0.198257429,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.935846467,0.88567863,0.030739705,0.305876054,0.026531213,0.321884948,-1.138536308,-0.762486234,-0.629828856,0.558701854,1.766152318,1.332331955,1
-0.910382596,-1.017144645,-0.978490883,-0.524837644,-0.115323712,-0.75576149,-0.198257429,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.935846467,0.88567863,-1.318529236,0.305876054,0.013247517,0.321884948,-1.074293216,-0.691535326,-0.629828856,-0.796846684,-0.630996606,0.496828248,1
-0.62692261,-1.010383665,-0.98729688,-0.660437602,-0.839406234,-0.749361272,0.392549793,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.935846467,0.88567863,0.030739705,0.305876054,0.013247517,0.321884948,-1.074293216,-0.691535326,-0.629828856,-0.603196893,0.140966607,-0.89567793,1
-0.702778099,-1.023905626,-0.980679508,-0.750837573,-0.554430417,-0.75576149,-0.395193172,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.935846467,0.88567863,0.030739705,0.305876054,0.013247517,0.321884948,-1.003625817,-0.627034493,-0.629828856,1.565680768,-0.305959463,-0.826052621,1
-0.918367383,-1.003622684,-0.993888504,-0.997823211,-1.19534879,-0.749361272,0.19561405,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.935846467,0.88567863,0.030739705,0.305876054,0.013247517,0.321884948,-1.003625817,-0.562533666,-0.629828856,-0.487007018,-0.712255891,1.088643374,1
-0.81855753,-0.993481213,-0.982893882,-1.14633745,-1.250791556,-0.749361272,0.19561405,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.935846467,0.88567863,0.030739705,0.305876054,0.013247517,0.340893581,-1.003625817,-0.562533666,-0.706570318,-0.409547102,1.441115176,1.471582573,1
-0.894413019,-1.010383665,-0.982893882,-1.249651704,-1.38718076,-0.742961053,1.180292758,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.935846467,0.88567863,0.030739705,-1.522076219,0.013247517,0.340893581,-0.875139641,-0.504482918,-0.706570318,-0.564466935,-0.671626248,-0.547551386,1
-0.930344566,-1.010383665,-0.989485506,-1.519237334,-1.671047721,-0.75576149,-0.789064651,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.935846467,0.88567863,-1.318529236,0.305876054,0.013247517,0.321884948,-0.875139641,-0.504482918,-0.706570318,-0.796846684,-0.54973732,-0.651989349,1
-0.654869369,-1.030666607,-0.996102878,-1.614480162,-1.80632807,-0.75576149,-0.789064651,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.935846467,0.88567863,0.030739705,0.305876054,0.013247517,0.321884948,-0.875139641,-0.504482918,-0.706570318,1.488220852,1.400485533,-2.392622072,1
-0.606960639,-0.996861703,-0.989485506,-1.590265884,-1.355023956,-0.75576149,-0.789064651,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.935846467,0.88567863,0.030739705,0.305876054,0.013247517,0.340893581,-0.817320859,-0.439982091,-0.706570318,0.365052063,-0.427848392,0.322764976,1
-0.72274007,-1.023905626,-0.978490883,-1.685508712,-0.277216588,-0.749361272,0.19561405,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.935846467,0.88567863,0.030739705,-1.522076219,0.013247517,0.321884948,-0.817320859,-0.369031178,-0.77633529,-0.951766517,1.075448391,-0.129799532,1
-0.702778099,-1.017144645,-0.978490883,-1.378794521,-2.029207989,-0.742961053,1.180292758,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.935846467,0.88567863,-1.318529236,0.305876054,0.013247517,0.321884948,-0.753077767,-0.369031178,-0.77633529,1.333301019,-0.427848392,-0.617176695,1
-0.686808522,-0.996861703,-0.980679508,-1.97608005,-3.415277134,-0.75576149,-0.592128909,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.935846467,0.88567863,-1.318529236,0.305876054,0.013247517,0.321884948,-0.682410372,-0.304530346,-0.77633529,-0.215897311,1.237966962,1.158268683,1
-0.694793311,-1.023905626,-0.993888504,-2.292479952,-1.187586803,-0.749361272,0.19561405,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.935846467,0.88567863,0.030739705,0.305876054,0.013247517,0.321884948,-0.682410372,-0.240029518,-0.77633529,0.403782021,-0.99666339,-0.094986878,1
-0.806580347,-0.993481213,-0.996102878,-2.24566568,-0.904828697,-0.75576149,-0.789064651,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.935846467,0.88567863,0.030739705,0.305876054,0.013247517,0.340893581,-0.61816728,-0.240029518,-0.77633529,0.248862188,0.791040891,0.079076395,1
-0.694793311,-1.017144645,-0.98729688,-2.169794275,-0.980230859,-0.742961053,1.180292758,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.935846467,0.88567863,0.030739705,0.305876054,0.013247517,0.321884948,-0.553924192,-0.181978771,-0.77633529,-0.487007018,-0.752885534,0.67089152,1
-0.630915004,-1.017144645,-0.985082507,-1.926037208,-1.36833022,-0.742961053,1.180292758,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.935846467,0.88567863,-1.318529236,0.305876054,0.013247517,0.340893581,-0.553924192,-0.181978771,-0.77633529,0.248862188,1.441115176,-1.034928548,1
-0.678823735,-1.010383665,-0.98729688,-2.047108599,-2.326381213,-0.75576149,-0.592128909,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.935846467,0.88567863,0.030739705,0.305876054,0.013247517,0.321884948,-0.496105411,-0.117477943,-0.77633529,0.248862188,-1.240441247,-0.094986878,1
-0.547074727,-1.003622684,-0.98729688,-2.05679431,-1.586774717,-0.75576149,-0.789064651,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.935846467,0.88567863,0.030739705,0.305876054,0.013247517,0.321884948,-0.496105411,-0.04652703,-0.839123763,-0.370817143,-0.793515177,0.949392756,1
-0.523120362,-0.973198271,-0.989485506,-1.905051501,-0.627614869,-0.749361272,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.935846467,0.88567863,0.030739705,-1.522076219,0.013247517,0.321884948,-0.431862323,-0.04652703,-0.839123763,0.248862188,1.400485533,-0.303862804,1
-0.72274007,-1.017144645,-0.989485506,-1.97930862,-1.102204943,-0.742961053,0.983357015,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.935846467,0.88567863,-1.318529236,-1.522076219,0.013247517,0.321884948,-0.361194924,0.017973802,-0.839123763,0.442511979,-1.077922676,-0.129799532,1
-1.042131603,-0.996861703,-0.980679508,-2.137508571,-2.152290929,-0.749361272,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.935846467,0.871344109,0.030739705,0.305876054,0.013247517,0.321884948,-0.361194924,0.08247463,-0.839123763,-0.44827706,-0.305959463,-0.860865276,1
-0.515135573,-1.010383665,-0.971899261,-2.058408596,0.026609768,-0.75576149,-0.789064651,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.935846467,0.871344109,-1.318529236,0.305876054,0.013247517,0.321884948,-0.296951832,0.08247463,-0.839123763,1.294571061,1.684893032,-0.58236404,1
-0.802587953,-0.996861703,-0.969684887,-1.591880169,0.755127711,-0.742961053,0.983357015,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.935846467,0.871344109,0.030739705,0.305876054,0.013247517,0.340893581,-0.232708744,0.140525377,-0.839123763,-0.835576642,-1.159181961,-1.174179166,1
-0.33947023,-1.023905626,-0.967496262,-1.375565951,-0.658662817,-0.749361272,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.935846467,0.871344109,-1.318529236,0.305876054,0.013247517,0.321884948,-0.232708744,0.140525377,-0.839123763,-0.796846684,-0.184070535,0.322764976,1
-0.543082332,-1.003622684,-0.980679508,-1.144723165,-1.006843387,-0.742961053,0.983357015,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.935846467,0.871344109,0.030739705,0.305876054,0.013247517,0.340893581,-0.174889962,0.205026205,-0.839123763,-0.835576642,0.62852232,-0.373488113,1
-0.618937821,-1.030666607,-0.980679508,-1.225437426,-1.166518552,-0.75576149,-0.789064651,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.935846467,0.871344109,-1.318529236,0.305876054,0.013247517,0.321884948,-0.174889962,0.275977118,-0.90888873,-0.564466935,0.140966607,1.262706646,1
-0.67483134,-0.96643729,-0.978490883,-1.472423064,-1.890601074,-0.749361272,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.935846467,0.871344109,0.030739705,-1.522076219,0.013247517,0.321884948,-0.110646874,0.275977118,-0.90888873,1.875520434,-0.834144819,-0.965303239,1
-0.379394171,-1.010383665,-0.967496262,-1.819494384,-1.994833473,-0.75576149,-0.986000394,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.935846467,0.871344109,0.030739705,0.305876054,0.026531213,0.321884948,-0.039979475,0.34047795,-0.90888873,1.449490893,1.441115176,1.576020536,1
-0.499165996,-1.030666607,-0.967496262,-1.711337275,-1.6144961,-0.742961053,0.786421272,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.921593569,0.871344109,0.030739705,0.305876054,0.013247517,0.321884948,-0.039979475,0.404978778,-0.90888873,-0.719386768,-0.021551964,-0.89567793,1
-0.814565136,-1.010383665,-0.971899261,-1.524080191,0.521159239,-0.742961053,0.786421272,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.935846467,0.871344109,0.030739705,0.305876054,0.013247517,0.340893581,0.024263617,0.404978778,-0.90888873,-0.990496475,-1.077922676,0.67089152,1
-0.774641194,-1.017144645,-0.978490883,-1.779137253,-3.132519028,-0.742961053,0.786421272,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.921593569,0.871344109,-1.318529236,0.305876054,0.026531213,0.321884948,0.088506705,0.463029525,-0.978653698,-0.8743066,-0.10281125,0.879767447,1
-0.634907398,-0.973198271,-0.978490883,-2.442608476,-2.916292242,-0.749361272,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.921593569,0.871344109,-1.318529236,0.305876054,0.013247517,0.321884948,0.088506705,0.463029525,-0.978653698,-0.719386768,-1.118552319,-0.791239967,1
-0.994222873,-1.017144645,-0.974087886,-2.452294187,-1.535767372,-0.742961053,0.786421272,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.921593569,0.871344109,-1.318529236,0.305876054,0.013247517,0.340893581,0.146325486,0.527530353,-0.978653698,-0.370817143,-1.199811604,1.332331955,1
-0.970268508,-1.010383665,-0.969684887,-2.615336994,-1.036782481,-0.749361272,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.935846467,0.871344109,0.030739705,0.305876054,0.013247517,0.321884948,0.146325486,0.598481266,-0.978653698,1.294571061,0.344114821,-0.477926077,1
-0.734717253,-0.979959251,-0.969684887,-2.531394163,-1.830722887,-0.75576149,-0.789064651,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.921593569,0.871344109,0.030739705,0.305876054,0.013247517,0.321884948,0.210568574,0.598481266,-0.978653698,1.333301019,1.237966962,1.610833191,1
-0.295553894,-0.996861703,-0.971899261,-2.216608547,0.537792069,-0.75576149,-0.789064651,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.921593569,0.871344109,-1.318529236,0.305876054,0.013247517,0.321884948,0.281235973,0.598481266,-0.978653698,-0.099707436,1.928670889,-0.303862804,1
-0.614945428,-1.010383665,-0.969684887,-1.916351497,-0.84495051,-0.742961053,0.983357015,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.921593569,0.871344109,-1.318529236,0.305876054,0.013247517,0.321884948,0.281235973,0.727482926,-1.055395164,-0.758116726,-1.159181961,0.183514358,1
-0.774641194,-1.003622684,-0.978490883,-2.005137183,-2.820930684,-0.762161709,-1.773743353,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.921593569,0.871344109,0.030739705,0.305876054,0.013247517,0.321884948,0.345479065,0.727482926,-1.055395164,-0.796846684,-0.874774462,0.879767447,1
-0.662854157,-0.979959251,-0.980679508,-2.600808427,-3.325459853,-0.749361272,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.921593569,0.871344109,-1.318529236,0.305876054,0.013247517,0.321884948,0.409722153,0.727482926,-1.055395164,-0.603196893,-0.265329821,0.427202939,1
-0.646884581,-1.023905626,-0.978490883,-2.655694124,-0.852712498,-0.742961053,0.983357015,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.921593569,0.871344109,0.030739705,0.305876054,0.013247517,0.321884948,0.409722153,0.785533673,-1.055395164,-0.215897311,1.075448391,-0.199424841,1
-0.539089938,-1.030666607,-0.969684887,-2.686365543,-1.525787674,-0.742961053,0.786421272,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.921593569,0.871344109,0.030739705,0.305876054,0.013247517,0.30633243,0.467540935,0.785533673,-1.055395164,0.365052063,1.197337319,0.287952321,1
-0.583006274,-1.010383665,-0.978490883,-2.58627986,-1.043435612,-0.742961053,0.983357015,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.921593569,0.871344109,0.030739705,0.305876054,0.013247517,0.30633243,0.467540935,0.850034501,-1.055395164,1.604410726,-0.915404105,1.332331955,1
-0.858481471,-1.023905626,-0.978490883,-2.403865631,-1.358350522,-0.742961053,0.786421272,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.921593569,0.871344109,-1.318529236,-1.522076219,0.013247517,0.30633243,0.531784023,0.850034501,-1.125160136,-0.603196893,1.522374461,1.088643374,1
-0.53110515,-0.973198271,-0.963093264,-2.612108423,-2.588071068,-0.75576149,-0.986000394,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.921593569,0.871344109,0.030739705,0.305876054,0.013247517,0.321884948,0.602451422,0.920985413,-1.055395164,-1.958745431,-0.305959463,0.775329484,1
-0.618937821,-1.017144645,-0.985082507,-2.58627986,-1.154321144,-0.742961053,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.921593569,0.871344109,-1.318529236,0.305876054,0.013247517,0.30633243,0.602451422,0.920985413,-1.125160136,0.287592147,-1.077922676,-0.791239967,1
-0.778633588,-1.010383665,-0.985082507,-2.337679937,-0.616526315,-0.736560834,0.786421272,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.921593569,0.871344109,0.030739705,0.305876054,0.013247517,0.30633243,0.666694514,0.920985413,-1.125160136,0.132672314,1.034818748,-0.338675459,1
-0.555059515,-1.017144645,-0.989485506,-2.064865736,-0.227318099,-0.704559741,4.922071828,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.921593569,0.871344109,-1.318529236,-1.522076219,0.013247517,0.30633243,0.730937602,0.985486241,-1.125160136,-0.758116726,1.684893032,0.079076395,1
-0.646884581,-1.017144645,-0.989485506,-1.546680183,0.749583434,-0.691759303,5.315943313,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.921593569,0.871344109,0.030739705,0.305876054,0.013247517,0.30633243,0.730937602,0.985486241,-1.125160136,0.597431812,-0.305959463,1.297519301,1
-0.846504289,-1.017144645,-0.978490883,-1.290008835,-0.741826966,-0.691759303,3.937393126,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.921593569,0.871344109,-1.318529236,0.305876054,0.013247517,0.30633243,0.788756383,1.049987073,-1.125160136,-0.796846684,-0.874774462,0.253139667,1
-0.511143179,-1.010383665,-0.967496262,-0.944551799,0.056548862,-0.691759303,2.952714424,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.921593569,0.871344109,-1.318529236,0.305876054,0.013247517,0.30633243,0.788756383,1.049987073,-1.125160136,-0.758116726,1.278596604,-0.791239967,1
-0.746694435,-0.973198271,-0.974087886,-0.641066179,0.140821866,-0.691759303,2.164971459,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.921593569,0.871344109,0.030739705,0.305876054,0.013247517,0.321884948,0.852999471,1.108037821,-1.125160136,1.139651228,-0.874774462,-0.965303239,1
-0.666846552,-1.010383665,-0.978490883,-0.376323404,0.169652104,-0.685359084,2.558842939,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.921593569,0.871344109,0.030739705,0.305876054,0.013247517,0.340893581,0.852999471,1.108037821,-1.125160136,-1.029226433,1.35985589,-0.025361569,1
-0.479204026,-1.017144645,-0.985082507,-0.095437777,0.559969175,-0.691759303,1.180292758,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.921593569,0.871344109,-1.318529236,0.305876054,0.013247517,0.321884948,0.92366687,1.108037821,-1.18794861,-0.719386768,-1.077922676,-0.721614658,1
-0.886428231,-1.023905626,-0.98729688,-0.063152073,-1.0511976,-0.691759303,0.786421272,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.921593569,0.871344109,-1.318529236,0.305876054,0.013247517,0.340893581,0.92366687,1.108037821,-1.18794861,-0.215897311,-0.305959463,-0.686802003,1
-0.642892187,-1.017144645,-0.985082507,-0.243952017,-0.566627826,-0.691759303,0.589485535,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.921593569,0.871344109,0.030739705,0.305876054,0.013247517,0.321884948,0.92366687,1.108037821,-1.18794861,1.914250392,0.669151963,1.576020536,1
-0.774641194,-1.003622684,-0.982893882,-0.310137711,0.184067223,-0.691759303,0.392549793,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.921593569,0.871344109,0.030739705,0.305876054,0.013247517,0.340893581,0.987909958,1.172538648,-1.18794861,-0.913036559,-3.393812314,-0.234237495,1
-0.567036697,-1.010383665,-0.978490883,0.035319325,1.241915195,-0.691759303,0.392549793,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.921593569,0.871344109,0.030739705,0.305876054,0.026531213,0.340893581,1.05215305,1.172538648,-1.18794861,0.132672314,-0.184070535,1.471582573,1
-0.563044303,-0.973198271,-0.982893882,0.482476329,1.673259913,-0.698159522,-0.395193172,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.921593569,0.871344109,0.030739705,0.305876054,0.013247517,0.340893581,1.05215305,1.243489561,-1.18794861,-0.177167352,0.384744464,-0.26905015,1
-0.551067121,-1.017144645,-0.980679508,0.771433381,0.52337695,-0.691759303,0.19561405,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.921593569,0.855576136,0.030739705,0.305876054,0.013247517,0.321884948,1.05215305,1.243489561,-1.18794861,-0.564466935,-0.387218749,-0.060174223,1
-0.491181209,-1.023905626,-0.980679508,0.915104766,1.919425793,-0.691759303,0.19561405,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.921593569,0.871344109,0.030739705,0.305876054,0.013247517,0.321884948,1.05215305,1.243489561,-1.18794861,-0.835576642,-0.874774462,-0.721614658,1
-0.411333325,-0.979959251,-0.967496262,1.087833283,0.869339809,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.921593569,0.855576136,0.030739705,0.305876054,0.026531213,0.321884948,1.109971832,1.243489561,-1.18794861,1.410760935,1.522374461,1.576020536,1
-0.351447412,-1.003622684,-0.978490883,0.969990463,-0.323788511,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.921593569,0.855576136,0.030739705,-1.522076219,0.013247517,0.321884948,1.109971832,1.243489561,-1.18794861,-0.835576642,-0.427848392,1.297519301,1
-0.235667982,-1.017144645,-0.974087886,0.98451903,1.138791651,-0.698159522,-0.789064651,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.921593569,0.855576136,0.030739705,0.305876054,0.013247517,0.30633243,1.17421492,1.307990389,-1.257713577,1.875520434,1.35985589,1.436769919,1
-0.55905191,-1.017144645,-0.974087886,1.241190379,1.958235729,-0.685359084,0.983357015,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.84175114,0.921593569,0.855576136,0.030739705,0.305876054,0.013247517,0.30633243,1.17421492,1.307990389,-1.257713577,-0.796846684,-0.874774462,1.401957264,1
-0.850496683,-1.023905626,-0.982893882,1.418761752,0.511179542,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.84175114,0.921593569,0.871344109,-1.318529236,0.305876054,0.013247517,0.321884948,1.244882319,1.372491221,-1.334455044,0.791081604,-0.305959463,0.67089152,1
-0.618937821,-1.017144645,-0.982893882,1.286390364,0.382552325,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.84175114,0.90876596,0.855576136,-1.318529236,0.305876054,0.013247517,0.321884948,1.244882319,1.372491221,-1.334455044,-0.525736976,0.587892677,-0.686802003,1
-0.854489078,-1.017144645,-0.978490883,1.315447498,1.336167897,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.84175114,0.90876596,0.855576136,-1.318529236,0.305876054,0.013247517,0.321884948,1.244882319,1.372491221,-1.334455044,-0.332087185,-0.874774462,0.009451086,1
-0.403348537,-0.973198271,-0.985082507,1.51723315,1.133247374,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.84175114,0.90876596,0.855576136,0.030739705,0.305876054,0.013247517,0.321884948,1.244882319,1.372491221,-1.334455044,-1.184146266,1.725522675,0.009451086,1
-0.658861763,-1.017144645,-0.985082507,1.334818921,-0.225100389,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.84175114,0.90876596,0.855576136,0.030739705,0.305876054,0.013247517,0.340893581,1.244882319,1.372491221,-1.334455044,-2.307315055,2.09118946,-0.930490585,1
-0.770648799,-1.023905626,-0.993888504,0.936090473,-0.659771673,-0.685359084,0.786421272,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.84175114,0.90876596,0.855576136,0.030739705,-1.522076219,0.013247517,0.340893581,1.244882319,1.372491221,-1.334455044,-0.990496475,-1.118552319,-1.174179166,1
-0.726732464,-1.010383665,-0.978490883,0.592247723,-1.234158727,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.84175114,0.90876596,0.855576136,0.030739705,-1.522076219,0.013247517,0.321884948,1.309125407,1.372491221,-1.334455044,1.604410726,0.587892677,-1.731181637,1
-0.307531077,-0.996861703,-0.969684887,0.350104941,0.134168734,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.84175114,0.90876596,0.855576136,0.030739705,0.305876054,0.013247517,0.321884948,1.309125407,1.436992049,-1.334455044,1.95298035,1.969300531,-1.069741203,1
-0.351447412,-0.993481213,-0.974087886,0.384004931,0.454627921,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.84175114,0.90876596,0.855576136,-1.318529236,0.305876054,0.026531213,0.321884948,1.373368499,1.436992049,-1.334455044,-0.951766517,-0.956033748,-1.591931019,1
-0.682816128,-1.023905626,-0.969684887,0.30651924,-1.063395008,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.84175114,0.90876596,0.855576136,0.030739705,0.305876054,0.026531213,0.321884948,1.373368499,1.436992049,-1.334455044,-0.913036559,-0.305959463,0.636078866,1
-0.283576712,-1.023905626,-0.985082507,0.028862184,-0.504531928,-0.698159522,-0.789064651,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.84175114,0.90876596,0.855576136,-1.318529236,0.305876054,0.013247517,0.321884948,1.373368499,1.436992049,-1.334455044,-1.067956392,0.506633392,-0.060174223,1
-0.726732464,-1.017144645,-0.982893882,-0.072837784,-0.545559575,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.84175114,0.90876596,0.855576136,0.030739705,0.305876054,0.013247517,0.321884948,1.373368499,1.436992049,-1.334455044,1.488220852,1.644263389,-0.756427312,1
-0.702778099,-1.017144645,-0.971899261,-0.227809165,-1.078918982,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.84175114,0.90876596,0.855576136,0.030739705,0.305876054,0.013247517,0.321884948,1.373368499,1.436992049,-1.334455044,1.565680768,1.644263389,0.496828248,1
-0.499165996,-0.993481213,-0.978490883,-0.23265202,-0.668642515,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.84175114,0.90876596,0.855576136,0.030739705,0.305876054,0.026531213,0.321884948,1.373368499,1.436992049,-1.334455044,0.171402272,-0.99666339,1.436769919,1
-0.511143179,-1.003622684,-0.974087886,-0.061537788,1.406025782,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.84175114,0.90876596,0.855576136,0.030739705,-1.522076219,0.026531213,0.321884948,1.437611587,1.436992049,-1.334455044,-0.641926851,-1.524848746,-0.930490585,1
-0.491181209,-1.017144645,-0.967496262,-0.016337802,1.172057311,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.84175114,0.90876596,0.855576136,0.030739705,0.305876054,0.013247517,0.30633243,1.437611587,1.436992049,-1.334455044,0.519971896,0.506633392,1.332331955,1
-0.167797282,-1.010383665,-0.974087886,0.177376423,-0.764004073,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.84175114,0.90876596,0.841241615,-1.318529236,-1.522076219,0.042766841,0.30633243,1.437611587,1.436992049,-1.334455044,-0.951766517,-0.427848392,1.715271154,1
-0.319508259,-1.023905626,-0.985082507,0.067605029,0.058766573,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.84175114,0.90876596,0.841241615,-1.318529236,0.305876054,0.026531213,0.30633243,1.437611587,1.436992049,-1.334455044,0.016482439,-0.224700178,1.088643374,1
-0.48319642,-1.010383665,-0.971899261,0.127333582,0.317129861,-0.685359084,0.786421272,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.90876596,0.855576136,0.030739705,0.305876054,0.026531213,0.30633243,1.437611587,1.436992049,-1.334455044,-0.951766517,-0.956033748,-0.303862804,1
-0.634907398,-0.996861703,-0.956475892,0.271004966,0.207353185,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.90876596,0.855576136,0.030739705,-1.522076219,0.026531213,0.30633243,1.495430368,1.436992049,-1.334455044,1.565680768,1.603633747,-1.452680402,1
-0.371409384,-0.973198271,-0.963093264,0.37754779,0.633153627,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.90876596,0.855576136,-1.318529236,0.305876054,0.026531213,0.30633243,1.437611587,1.436992049,-1.334455044,1.875520434,1.034818748,-0.756427312,1
-0.351447412,-1.017144645,-0.967496262,0.350104941,0.249489687,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.90876596,0.841241615,-1.318529236,0.305876054,0.026531213,0.30633243,1.495430368,1.436992049,-1.334455044,-0.8743066,-0.874774462,-1.800806946,1
-0.443272478,-1.017144645,-0.967496262,0.371090649,0.179631802,-0.685359084,0.786421272,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.894513061,0.841241615,-1.318529236,0.305876054,0.026531213,0.30633243,1.495430368,1.436992049,-1.334455044,1.565680768,-0.387218749,-0.651989349,1
-0.810572741,-1.017144645,-0.967496262,0.290376388,-0.197379006,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.894513061,0.841241615,-1.318529236,0.305876054,0.026531213,0.30633243,1.495430368,1.436992049,-1.334455044,-0.719386768,-1.484219104,0.148701704,1
-0.215706011,-0.996861703,-0.963093264,0.101505018,-0.688601911,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.84175114,0.894513061,0.841241615,-1.318529236,0.305876054,0.026531213,0.30633243,1.495430368,1.436992049,-1.257713577,1.681870643,0.953559462,-1.835619601,1
-0.283576712,-0.973198271,-0.967496262,0.059533603,-0.198487861,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.894513061,0.841241615,-1.318529236,0.305876054,0.042766841,0.30633243,1.495430368,1.436992049,-1.257713577,0.481241938,1.075448391,0.531640903,1
-0.55905191,-0.996861703,-0.967496262,0.206433557,0.591017125,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.894513061,0.841241615,0.030739705,0.305876054,0.042766841,0.30633243,1.495430368,1.436992049,-1.257713577,0.287592147,1.075448391,1.193081337,1
-0.343462625,-1.017144645,-0.967496262,0.282304963,0.603214533,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.894513061,0.841241615,0.030739705,-1.522076219,0.042766841,0.30633243,1.495430368,1.495042796,-1.18794861,0.248862188,0.750411249,-0.094986878,1
-0.287569106,-0.996861703,-0.967496262,0.380776361,0.221768305,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.894513061,0.841241615,0.030739705,0.305876054,0.042766841,0.30633243,1.566097767,1.436992049,-1.18794861,-0.796846684,0.547263035,-0.303862804,1
0.019845244,-1.017144645,-0.969684887,0.319433522,-0.057663236,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.894513061,0.841241615,0.030739705,0.305876054,0.026531213,0.30633243,1.566097767,1.436992049,-1.18794861,-0.951766517,-0.10281125,-1.800806946,1
-0.363424595,-0.993481213,-0.971899261,0.335576374,0.328218415,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.894513061,0.841241615,0.030739705,0.305876054,0.026531213,0.287323797,1.566097767,1.436992049,-1.18794861,-0.990496475,-0.143440892,-0.826052621,1
-0.866466259,-1.010383665,-0.963093264,0.322662093,-0.852712498,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.894513061,0.841241615,-1.318529236,0.305876054,0.026531213,0.30633243,1.566097767,1.436992049,-1.18794861,-0.835576642,-0.143440892,1.715271154,1
-0.575021486,-1.023905626,-0.963093264,0.067605029,-1.329520284,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.894513061,0.841241615,-1.318529236,0.305876054,0.042766841,0.30633243,1.566097767,1.436992049,-1.125160136,-1.10668635,-1.199811604,-0.303862804,1
-0.50315839,-1.003622684,-0.969684887,-0.198752031,-0.210685269,-0.698159522,-0.789064651,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.894513061,0.841241615,-1.318529236,0.305876054,0.042766841,0.30633243,1.566097767,1.436992049,-1.125160136,0.248862188,1.644263389,1.193081337,1
-0.48319642,-0.996861703,-0.974087886,0.064376458,1.029014975,-0.704559741,-1.773743353,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.894513061,0.841241615,0.030739705,0.305876054,0.042766841,0.287323797,1.566097767,1.436992049,-1.125160136,0.171402272,1.197337319,0.496828248,1
-0.535097544,-1.003622684,-0.978490883,0.359790653,1.118832255,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.894513061,0.841241615,-1.318529236,-1.522076219,0.042766841,0.30633243,1.566097767,1.436992049,-1.125160136,-1.184146266,-0.834144819,-0.512738731,1
-0.806580347,-1.010383665,-0.954287266,0.057919318,-2.38404169,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.894513061,0.841241615,-1.318529236,0.305876054,0.026531213,0.30633243,1.566097767,1.436992049,-1.055395164,-0.913036559,1.075448391,-0.89567793,1
-0.467226844,-1.017144645,-0.963093264,-0.143866334,0.211788606,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.894513061,0.841241615,-1.318529236,0.305876054,0.042766841,0.30633243,1.566097767,1.436992049,-0.978653698,0.558701854,-0.10281125,1.401957264,1
-0.355439807,-0.979959251,-0.967496262,-0.024409228,0.738494882,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.894513061,0.841241615,-1.318529236,0.305876054,0.042766841,0.30633243,1.566097767,1.436992049,-0.978653698,-1.067956392,0.872300177,-0.756427312,1
-0.543082332,-1.017144645,-0.967496262,0.319433522,0.549989478,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.894513061,0.841241615,-1.318529236,0.305876054,0.042766841,0.287323797,1.566097767,1.436992049,-0.978653698,-1.067956392,1.034818748,-0.547551386,1
-0.642892187,-1.017144645,-0.967496262,0.648747706,0.472369606,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.894513061,0.841241615,-1.318529236,0.305876054,0.042766841,0.30633243,1.566097767,1.436992049,-0.90888873,-1.10668635,1.075448391,-1.313429784,1
-0.195744041,-0.996861703,-0.954287266,0.676190554,0.391423167,-0.698159522,-0.789064651,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.894513061,0.841241615,0.030739705,0.305876054,0.042766841,0.287323797,1.566097767,1.436992049,-0.839123763,-1.067956392,0.059707322,-1.139366511,1
-0.091941792,-1.023905626,-0.956475892,0.597090579,0.368137206,-0.685359084,0.983357015,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.894513061,0.841241615,0.030739705,0.305876054,0.042766841,0.287323797,1.495430368,1.436992049,-0.839123763,-1.222876225,0.019077679,-1.348242438,1
-0.115896157,-1.017144645,-0.956475892,0.568033445,0.218441738,-0.698159522,-0.789064651,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.894513061,0.841241615,0.030739705,0.305876054,0.042766841,0.287323797,1.566097767,1.436992049,-0.839123763,-1.067956392,0.547263035,-1.348242438,1
-0.682816128,-1.017144645,-0.965281889,0.664890557,-0.012200167,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.894513061,0.841241615,0.030739705,0.305876054,0.042766841,0.287323797,1.495430368,1.436992049,-0.77633529,-1.184146266,1.075448391,-0.965303239,1
-0.327493047,-1.030666607,-0.967496262,0.589019153,-0.024397576,-0.698159522,-0.789064651,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.894513061,0.841241615,0.030739705,0.305876054,0.042766841,0.30633243,1.495430368,1.436992049,-0.77633529,0.248862188,-0.021551964,-0.791239967,1
-0.491181209,-0.993481213,-0.965281889,0.480862043,0.538900924,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.894513061,0.841241615,-1.318529236,0.305876054,0.042766841,0.287323797,1.495430368,1.436992049,-0.706570318,-0.215897311,0.019077679,-0.547551386,1
-0.363424595,-1.003622684,-0.96087889,0.511533462,0.278319925,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.894513061,0.841241615,0.030739705,0.305876054,0.026531213,0.287323797,1.495430368,1.436992049,-0.706570318,-1.145416308,-0.021551964,-1.696368983,1
-0.235667982,-1.030666607,-0.945481269,0.430819202,0.482349304,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.894513061,0.841241615,-1.318529236,0.305876054,0.026531213,0.30633243,1.495430368,1.436992049,-0.629828856,-1.029226433,0.750411249,-1.452680402,1
-0.519127968,-0.993481213,-0.954287266,0.509919177,0.147474998,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.894513061,0.841241615,0.030739705,0.305876054,0.042766841,0.30633243,1.495430368,1.436992049,-0.629828856,-1.029226433,1.888041246,-0.025361569,1
-0.43528769,-1.010383665,-0.96087889,0.555119163,0.745148014,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.894513061,0.841241615,0.030739705,0.305876054,0.042766841,0.30633243,1.495430368,1.436992049,-0.629828856,1.643140685,-0.99666339,-0.860865276,1
-0.423310508,-0.979959251,-0.963093264,0.595476293,0.131951024,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.894513061,0.826907094,-1.318529236,0.305876054,0.042766841,0.287323797,1.495430368,1.436992049,-0.560063884,-1.377796057,-0.387218749,-0.164612187,1
-0.471219237,-1.017144645,-0.952098641,0.902190484,2.351879367,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.894513061,0.841241615,-1.318529236,-1.522076219,0.042766841,0.287323797,1.495430368,1.436992049,-0.490298916,-0.796846684,-1.890515531,-0.443113422,1
-0.359432201,-1.003622684,-0.969684887,1.187918966,0.927000285,-0.685359084,0.786421272,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.894513061,0.841241615,0.030739705,0.305876054,0.042766841,0.287323797,1.495430368,1.436992049,-0.490298916,-1.029226433,1.034818748,-0.164612187,1
-0.255629953,-1.010383665,-0.971899261,1.32513321,1.443726863,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.894513061,0.826907094,0.030739705,0.305876054,0.042766841,0.30633243,1.495430368,1.372491221,-0.427510443,1.52695081,-0.956033748,1.541207882,1
-0.287569106,-1.044188568,-0.971899261,1.381633192,1.007946723,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.878834873,0.826907094,-1.318529236,0.305876054,0.042766841,0.287323797,1.495430368,1.372491221,-0.427510443,0.558701854,-0.874774462,1.401957264,1
-0.43528769,-1.010383665,-0.96087889,1.396161759,1.108852557,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.813318168,0.894513061,0.826907094,0.030739705,0.305876054,0.042766841,0.287323797,1.495430368,1.436992049,-0.427510443,-0.719386768,-0.387218749,-0.89567793,1
-0.235667982,-0.973198271,-0.949884268,1.084604713,-0.245059784,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.813318168,0.878834873,0.826907094,-1.318529236,0.305876054,0.042766841,0.287323797,1.495430368,1.372491221,-0.427510443,0.907271478,-0.387218749,-1.383055093,1
-0.331485442,-1.010383665,-0.947695643,0.894119058,-1.749776449,-0.698159522,-0.789064651,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.813318168,0.878834873,0.826907094,0.030739705,0.305876054,0.042766841,0.287323797,1.437611587,1.372491221,-0.357745475,0.713621687,-0.752885534,1.471582573,1
0.003875668,-0.996861703,-0.949884268,0.747219104,0.27499336,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.813318168,0.878834873,0.826907094,0.030739705,0.305876054,0.042766841,0.287323797,1.437611587,1.372491221,-0.281004009,-1.184146266,0.994189105,-1.139366511,1
