-0.143842916,-0.178783033,-0.34515431,-0.271394865,-0.051010103,-0.480708187,-2.561486318,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,0.030739705,0.305876054,0.425042084,0.442848977,-0.174889962,2.017499517,-0.211239037,0.558701854,-0.54973732,-1.000115894,0
-0.271599529,-0.979959251,-0.96087889,0.587404867,-0.181855031,-0.685359084,0.786421272,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.813318168,0.878834873,0.826907094,0.030739705,0.305876054,0.042766841,0.287323797,1.437611587,1.372491221,-0.281004009,-0.8743066,-0.062181607,0.531640903,1
-0.279584318,-1.003622684,-0.963093264,0.477633473,-0.149698227,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.813318168,0.878834873,0.826907094,0.030739705,0.305876054,0.042766841,0.287323797,1.437611587,1.372491221,-0.211239037,-1.029226433,0.994189105,0.113889049,1
-0.391371354,-1.017144645,-0.956475892,0.566419159,1.073369187,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.813318168,0.878834873,0.826907094,0.030739705,0.305876054,0.042766841,0.287323797,1.437611587,1.372491221,-0.141474069,-1.184146266,1.075448391,-0.58236404,1
-0.199736434,-1.010383665,-0.956475892,0.750447674,0.962483655,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.813318168,0.878834873,0.826907094,-1.318529236,0.305876054,0.042766841,0.287323797,1.437611587,1.372491221,-0.141474069,1.410760935,-0.54973732,-0.58236404,1
-0.391371354,-1.044188568,-0.956475892,0.742376248,0.343742389,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.813318168,0.878834873,0.826907094,0.030739705,0.305876054,0.042766841,0.30633243,1.437611587,1.372491221,-0.078685596,-0.138437394,-0.956033748,0.009451086,1
-0.543082332,-0.993481213,-0.963093264,0.505076322,-1.625584653,-0.698159522,-0.789064651,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.813318168,0.878834873,0.826907094,0.030739705,0.305876054,0.042766841,0.287323797,1.437611587,1.372491221,-0.078685596,0.636161771,-0.54973732,1.36714461,1
-0.315515866,-1.010383665,-0.954287266,-0.076066355,-0.501205362,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.813318168,0.878834873,0.826907094,0.030739705,0.305876054,0.042766841,0.287323797,1.437611587,1.372491221,-0.008920629,-0.796846684,0.18159625,-0.025361569,1
-0.527112756,-1.023905626,-0.952098641,-0.137409193,0.292735045,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.813318168,0.878834873,0.826907094,0.030739705,0.305876054,0.042766841,0.287323797,1.437611587,1.372491221,0.067820838,1.410760935,0.547263035,0.566453557,1
-0.351447412,-1.010383665,-0.965281889,-0.021180657,-0.331550499,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.813318168,0.878834873,0.826907094,0.030739705,0.305876054,0.042766841,0.287323797,1.437611587,1.307990389,0.067820838,1.720600601,-0.956033748,1.05383072,1
-0.411333325,-0.996861703,-0.952098641,-0.253637729,-0.342639052,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.813318168,0.878834873,0.826907094,0.030739705,0.305876054,0.042766841,0.287323797,1.373368499,1.307990389,0.13758581,-0.835576642,-0.671626248,1.715271154,1
0.043799609,-1.017144645,-0.952098641,-0.106737773,0.832747583,-0.685359084,0.983357015,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.813318168,0.878834873,0.826907094,-1.318529236,0.305876054,0.042766841,0.287323797,1.373368499,1.307990389,0.207350778,1.604410726,1.156707676,1.610833191,1
-0.271599529,-1.023905626,-0.956475892,-0.04378065,-0.046574683,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.813318168,0.878834873,0.826907094,-1.318529236,0.305876054,0.042766841,0.287323797,1.373368499,1.307990389,0.207350778,-0.796846684,-0.956033748,-0.791239967,1
-0.499165996,-1.023905626,-0.974087886,-0.213280598,-1.844029151,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.813318168,0.878834873,0.826907094,-1.318529236,0.305876054,0.042766841,0.287323797,1.373368499,1.307990389,0.270139251,1.991710309,-0.99666339,0.04426374,1
-0.551067121,-1.010383665,-0.965281889,-0.340809129,0.265013662,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.813318168,0.878834873,0.826907094,0.030739705,0.305876054,0.042766841,0.287323797,1.373368499,1.307990389,0.270139251,0.481241938,-0.956033748,1.401957264,1
-0.571029092,-0.996861703,-0.952098641,-0.350494841,0.472369606,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.813318168,0.878834873,0.826907094,0.030739705,0.305876054,0.042766841,0.287323797,1.373368499,1.307990389,0.339904218,0.287592147,0.222225893,1.297519301,1
-0.311523471,-1.017144645,-0.952098641,-0.373094834,-0.109779436,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.799778657,0.878834873,0.826907094,0.030739705,0.305876054,0.042766841,0.30633243,1.373368499,1.243489561,0.416645685,0.287592147,0.019077679,-0.129799532,1
-0.251637559,-1.010383665,-0.954287266,-0.150323474,0.87377523,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.813318168,0.864581974,0.826907094,0.030739705,0.305876054,0.042766841,0.287323797,1.373368499,1.243489561,0.416645685,-1.10668635,0.344114821,-0.826052621,1
-0.419318113,-1.030666607,-0.947695643,0.11119073,0.972463353,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.813318168,0.864581974,0.826907094,0.030739705,0.305876054,0.042766841,0.287323797,1.309125407,1.243489561,0.486410657,-1.067956392,0.425374106,-0.965303239,1
-0.215706011,-1.010383665,-0.954287266,0.279076392,0.125297891,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.813318168,0.864581974,0.826907094,0.030739705,0.305876054,0.056050536,0.287323797,1.309125407,1.243489561,0.556175624,0.171402272,0.222225893,-0.338675459,1
-0.24365277,-1.017144645,-0.949884268,0.230647836,-0.230644665,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.799778657,0.864581974,0.826907094,0.030739705,0.305876054,0.042766841,0.30633243,1.309125407,1.243489561,0.556175624,-1.029226433,0.425374106,-0.58236404,1
-0.43528769,-0.973198271,-0.954287266,0.287147818,0.628718205,-0.685359084,0.786421272,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.799778657,0.864581974,0.826907094,-1.318529236,0.305876054,0.042766841,0.287323797,1.244882319,1.243489561,0.618964097,-0.913036559,0.62852232,-1.974870218,1
-0.427302902,-0.996861703,-0.956475892,0.450190625,1.121049966,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.799778657,0.864581974,0.826907094,-1.318529236,0.305876054,0.042766841,0.287323797,1.244882319,1.243489561,0.618964097,-1.067956392,0.709781606,-0.060174223,1
-0.475211631,-1.017144645,-0.954287266,0.395304928,-0.293849418,-0.685359084,0.786421272,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.799778657,0.864581974,0.826907094,-1.318529236,0.305876054,0.042766841,0.287323797,1.244882319,1.243489561,0.688729065,1.52695081,-1.971774817,1.401957264,1
-0.371409384,-0.996861703,-0.947695643,0.291990674,0.248380832,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.799778657,0.864581974,0.826907094,-1.318529236,0.305876054,0.042766841,0.287323797,1.244882319,1.243489561,0.688729065,-0.913036559,1.928670889,-0.791239967,1
-0.499165996,-0.996861703,-0.949884268,0.311362096,-0.139718529,-0.685359084,0.786421272,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.799778657,0.864581974,0.826907094,-1.318529236,-1.522076219,0.042766841,0.287323797,1.244882319,1.172538648,0.765470531,1.875520434,-1.037293033,-1.034928548,1
-0.251637559,-0.993481213,-0.956475892,0.122490726,-0.153024793,-0.698159522,-0.986000394,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.799778657,0.864581974,0.826907094,-1.318529236,0.305876054,0.042766841,0.287323797,1.244882319,1.172538648,0.765470531,0.365052063,-1.118552319,-0.025361569,1
-0.347455019,-0.996861703,-0.963093264,0.095047878,0.089814521,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.799778657,0.864581974,0.826907094,0.030739705,0.305876054,0.042766841,0.287323797,1.244882319,1.172538648,0.835235504,0.287592147,-0.671626248,-0.617176695,1
-0.275591924,-1.017144645,-0.947695643,0.198362131,0.624282784,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.799778657,0.864581974,0.826907094,0.030739705,0.305876054,0.042766841,0.287323797,1.244882319,1.108037821,0.835235504,0.326322105,-1.077922676,1.227893992,1
-0.271599529,-1.017144645,-0.963093264,0.198362131,1.035668107,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.799778657,0.864581974,0.826907094,-1.318529236,0.305876054,0.042766841,0.287323797,1.244882319,1.108037821,0.905000471,0.287592147,-0.834144819,0.287952321,1
-0.38737896,-1.017144645,-0.954287266,0.485704899,1.547959263,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.799778657,0.864581974,0.826907094,0.030739705,0.305876054,0.056050536,0.287323797,1.244882319,1.108037821,0.905000471,0.21013223,-0.915404105,0.253139667,1
-0.399356143,-0.973198271,-0.938889646,0.713319115,1.577898356,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.799778657,0.864581974,0.826907094,0.030739705,0.305876054,0.026531213,0.287323797,1.17421492,1.108037821,0.905000471,0.326322105,-1.077922676,1.088643374,1
-0.303538683,-1.023905626,-0.947695643,0.764976241,0.582146282,-0.685359084,0.786421272,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.799778657,0.864581974,0.826907094,-1.318529236,0.305876054,0.042766841,0.287323797,1.17421492,1.108037821,0.967788944,0.287592147,-1.159181961,0.218327012,1
-0.371409384,-1.017144645,-0.943292644,0.889276203,2.555908746,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.799778657,0.864581974,0.826907094,0.030739705,0.305876054,0.042766841,0.287323797,1.17421492,1.108037821,0.967788944,-1.067956392,-0.874774462,-1.243804475,1
-0.383386566,-1.023905626,-0.949884268,1.168547544,2.018113917,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.799778657,0.864581974,0.826907094,-1.318529236,0.305876054,0.042766841,0.287323797,1.109971832,1.108037821,0.967788944,-1.10668635,-1.199811604,-0.129799532,1
-0.235667982,-1.017144645,-0.938889646,1.593104555,2.053597287,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.799778657,0.864581974,0.826907094,0.030739705,0.305876054,0.042766841,0.287323797,1.109971832,1.049987073,1.037553912,1.565680768,-1.565478389,1.6804585,1
-0.219698405,-1.003622684,-0.938889646,1.51723315,0.388096601,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.799778657,0.864581974,0.826907094,-1.318529236,0.305876054,0.042766841,0.287323797,1.109971832,1.049987073,1.037553912,-0.680656809,1.116078033,-1.348242438,1
-0.415325719,-1.010383665,-0.943292644,1.084604713,-0.564410115,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.799778657,0.864581974,0.814006025,0.030739705,0.305876054,0.042766841,0.270043221,1.109971832,1.049987073,1.114295378,0.326322105,-1.118552319,0.079076395,1
-0.315515866,-1.017144645,-0.936675272,0.676190554,-0.668642515,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.799778657,0.864581974,0.814006025,-1.318529236,-1.522076219,0.042766841,0.287323797,1.109971832,1.049987073,1.114295378,-1.145416308,-1.199811604,0.392390285,1
-0.115896157,-1.017144645,-0.930083648,0.463104906,-0.401408384,-0.698159522,-0.986000394,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.799778657,0.864581974,0.814006025,0.030739705,0.305876054,0.042766841,0.287323797,1.109971832,1.049987073,1.114295378,0.287592147,-0.224700178,-1.940057564,1
-0.227683194,-1.017144645,-0.932298022,0.128947867,0.463498763,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.799778657,0.850329075,0.814006025,0.030739705,0.305876054,0.042766841,0.287323797,1.109971832,1.049987073,1.114295378,-0.370817143,-0.346589106,-0.199424841,1
-0.067987427,-1.010383665,-0.930083648,0.298447814,1.134356229,-0.698159522,-0.986000394,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.799778657,0.864581974,0.814006025,0.030739705,0.305876054,0.042766841,0.287323797,1.109971832,1.049987073,1.184060346,1.255841102,1.400485533,1.227893992,1
-0.38737896,-1.010383665,-0.930083648,0.408219209,0.757345422,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.799778657,0.864581974,0.814006025,-1.318529236,-1.522076219,0.042766841,0.30633243,1.109971832,0.985486241,1.184060346,-0.990496475,-0.99666339,-0.756427312,1
-0.299546288,-1.010383665,-0.932298022,0.201590702,-0.864909906,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.864581974,0.814006025,0.030739705,0.305876054,0.042766841,0.30633243,1.05215305,0.985486241,1.253825318,-0.951766517,-1.199811604,-1.765994292,1
-0.347455019,-1.010383665,-0.943292644,0.293604959,1.076695753,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.864581974,0.814006025,0.030739705,0.305876054,0.042766841,0.287323797,1.05215305,0.985486241,1.253825318,-0.835576642,-0.305959463,0.531640903,1
-0.060002639,-1.010383665,-0.943292644,0.618076287,1.462577404,-0.685359084,0.786421272,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.799778657,0.864581974,0.814006025,0.030739705,0.305876054,0.042766841,0.287323797,1.05215305,0.985486241,1.253825318,-0.990496475,-0.265329821,-0.234237495,1
-0.251637559,-1.017144645,-0.930083648,0.72139054,0.113100483,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.850329075,0.814006025,0.030739705,0.305876054,0.042766841,0.30633243,1.05215305,0.920985413,1.253825318,-0.796846684,-0.752885534,1.262706646,1
-0.135858128,-0.996861703,-0.927895024,0.501847751,-0.095364316,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.850329075,0.814006025,0.030739705,0.305876054,0.042766841,0.30633243,1.05215305,0.920985413,1.253825318,-0.796846684,-0.712255891,1.332331955,1
-0.175782069,-0.973198271,-0.927895024,0.156390715,-1.179824816,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.850329075,0.814006025,0.030739705,0.305876054,0.042766841,0.30633243,1.05215305,0.920985413,1.253825318,-0.603196893,-0.54973732,1.36714461,1
-0.395363748,-1.003622684,-0.932298022,0.116033585,-0.297175984,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.850329075,0.799671504,0.030739705,0.305876054,0.042766841,0.30633243,0.987909958,0.920985413,1.253825318,-0.758116726,-0.752885534,1.262706646,1
-0.255629953,-1.017144645,-0.932298022,0.158005001,0.649786456,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.850329075,0.799671504,-1.318529236,-1.522076219,0.042766841,0.30633243,0.987909958,0.920985413,1.253825318,-0.680656809,-0.590366963,1.36714461,1
-0.111903762,-1.010383665,-0.936675272,0.132176438,-0.52781789,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.850329075,0.799671504,0.030739705,0.305876054,0.042766841,0.287323797,0.987909958,0.920985413,1.316613791,-0.177167352,-0.10281125,-0.512738731,1
-0.03205588,-1.017144645,-0.923492026,0.011105047,-0.980230859,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.850329075,0.799671504,0.030739705,0.305876054,0.042766841,0.30633243,0.92366687,0.920985413,1.316613791,1.488220852,-0.224700178,0.949392756,1
-0.371409384,-1.017144645,-0.923492026,0.116033585,0.572166584,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.850329075,0.799671504,0.030739705,0.305876054,0.042766841,0.30633243,0.92366687,0.850034501,1.316613791,-0.603196893,-1.199811604,1.158268683,1
-0.50315839,-1.010383665,-0.927895024,0.099890733,-0.547777286,-0.698159522,-0.986000394,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.850329075,0.799671504,0.030739705,0.305876054,0.042766841,0.30633243,0.92366687,0.850034501,1.316613791,-0.641926851,1.034818748,0.984205411,1
-0.319508259,-1.010383665,-0.927895024,-0.014723516,-0.143045095,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.850329075,0.799671504,0.030739705,0.305876054,0.026531213,0.321884948,0.92366687,0.850034501,1.316613791,0.403782021,-0.834144819,-0.094986878,1
-0.14783531,-1.010383665,-0.930083648,0.392076357,0.291626189,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.850329075,0.799671504,0.030739705,0.305876054,0.042766841,0.30633243,0.92366687,0.850034501,1.316613791,0.326322105,1.116078033,0.879767447,1
-0.375401778,-1.003622684,-0.927895024,0.274233537,0.428015393,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.850329075,0.799671504,-1.318529236,0.305876054,0.042766841,0.321884948,0.92366687,0.785533673,1.316613791,-0.719386768,0.100336964,1.297519301,1
-0.379394171,-1.017144645,-0.923492026,0.22580498,-0.079840342,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.850329075,0.799671504,0.030739705,0.305876054,0.042766841,0.340893581,0.92366687,0.785533673,1.386378758,1.333301019,-0.224700178,-0.965303239,1
-0.443272478,-0.996861703,-0.916874654,0.324276378,0.585472848,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.850329075,0.799671504,0.030739705,0.305876054,0.042766841,0.321884948,0.852999471,0.785533673,1.386378758,-0.796846684,1.400485533,-0.164612187,1
-0.219698405,-0.993481213,-0.934486647,0.264547825,-2.360755728,-0.685359084,0.983357015,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.850329075,0.799671504,0.030739705,0.305876054,0.042766841,0.340893581,0.852999471,0.785533673,1.386378758,-0.835576642,-1.159181961,-0.930490585,1
-0.083957003,-1.023905626,-0.927895024,-0.197137746,-0.622070592,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.850329075,0.799671504,0.030739705,0.305876054,0.042766841,0.321884948,0.788756383,0.785533673,1.386378758,1.178381186,1.441115176,-0.617176695,1
-0.38737896,-1.017144645,-0.932298022,-0.11158063,0.847162702,-0.685359084,0.786421272,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.850329075,0.799671504,-1.318529236,0.305876054,0.042766841,0.30633243,0.788756383,0.785533673,1.386378758,-1.029226433,-0.834144819,0.253139667,1
-0.191751646,-1.017144645,-0.921277651,-0.15516633,-0.851603642,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.850329075,0.799671504,0.030739705,0.305876054,0.042766841,0.30633243,0.788756383,0.785533673,1.386378758,-0.796846684,0.791040891,-0.477926077,1
0.027830033,-1.023905626,-0.927895024,-0.550666207,-1.805219214,-0.685359084,0.786421272,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.850329075,0.799671504,0.030739705,-1.522076219,0.026531213,0.321884948,0.788756383,0.727482926,1.463120225,-0.719386768,-3.068775171,0.079076395,1
-0.163804887,-0.979959251,-0.921277651,-1.049480338,-2.166706048,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.850329075,0.799671504,-1.318529236,0.305876054,0.042766841,0.340893581,0.788756383,0.727482926,1.463120225,1.798060518,-0.793515177,-1.800806946,1
-0.251637559,-1.017144645,-0.923492026,-1.212523145,-1.676591998,-0.685359084,0.786421272,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.850329075,0.799671504,-1.318529236,0.305876054,0.042766841,0.30633243,0.788756383,0.727482926,1.463120225,-1.76509564,-0.54973732,0.009451086,1
-0.24365277,-1.017144645,-0.930083648,-1.383637376,-1.431534973,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.850329075,0.799671504,0.030739705,0.305876054,0.026531213,0.321884948,0.788756383,0.727482926,1.463120225,-0.913036559,-1.037293033,-2.079308182,1
-0.163804887,-1.017144645,-0.934486647,-1.430451648,-0.457960005,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.850329075,0.799671504,-1.318529236,0.305876054,0.026531213,0.30633243,0.788756383,0.727482926,1.463120225,-0.835576642,-0.224700178,-0.303862804,1
-0.347455019,-1.017144645,-0.923492026,-1.453051641,-1.346153113,-0.685359084,0.786421272,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.850329075,0.799671504,0.030739705,0.305876054,0.026531213,0.321884948,0.730937602,0.727482926,1.463120225,-0.680656809,0.953559462,1.297519301,1
-0.479204026,-1.010383665,-0.932298022,-1.423994507,-0.502314218,-0.679010899,1.77109998,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.850329075,0.799671504,-1.318529236,0.305876054,0.026531213,0.30633243,0.730937602,0.727482926,1.463120225,-0.254627269,-0.793515177,-1.278617129,1
-0.115896157,-1.023905626,-0.923492026,-1.310994542,0.698576091,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.850329075,0.799671504,0.030739705,0.305876054,0.026531213,0.30633243,0.730937602,0.662982098,1.463120225,1.565680768,-0.184070535,-0.164612187,1
-0.155820099,-0.993481213,-0.943292644,-0.79926613,0.055440007,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.850329075,0.799671504,-1.318529236,0.305876054,0.026531213,0.30633243,0.730937602,0.662982098,1.463120225,-0.8743066,-1.199811604,0.253139667,1
0.019845244,-1.023905626,-0.934486647,-0.734694721,-0.482354822,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.850329075,0.799671504,0.030739705,0.305876054,0.026531213,0.30633243,0.730937602,0.598481266,1.463120225,-0.951766517,-1.037293033,1.401957264,1
-0.071979821,-1.010383665,-0.938889646,-0.820251837,-1.007952242,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.850329075,0.799671504,-1.318529236,-1.522076219,0.026531213,0.30633243,0.730937602,0.598481266,1.463120225,-0.8743066,-0.184070535,-0.234237495,1
-0.295553894,-1.003622684,-0.932298022,-0.79926613,0.198482342,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.850329075,0.799671504,0.030739705,0.305876054,0.026531213,0.30633243,0.730937602,0.598481266,1.463120225,-0.758116726,-0.10281125,-0.512738731,1
-0.451257267,-1.030666607,-0.930083648,-0.68788045,0.343742389,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.850329075,0.799671504,-1.318529236,0.305876054,0.026531213,0.30633243,0.730937602,0.598481266,1.463120225,-0.758116726,0.303485178,-2.53187269,1
-0.351447412,-0.973198271,-0.916874654,-0.497394795,-0.204032138,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.850329075,0.799671504,0.030739705,0.305876054,0.026531213,0.30633243,0.666694514,0.598481266,1.463120225,-0.254627269,-1.118552319,-0.477926077,1
-0.287569106,-1.023905626,-0.934486647,-0.395694826,-0.399190673,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.850329075,0.799671504,-1.318529236,0.305876054,0.042766841,0.30633243,0.666694514,0.598481266,1.463120225,1.217111144,-0.305959463,-1.90524491,1
-0.363424595,-1.017144645,-0.919089027,-0.626537612,-1.796348372,-0.698159522,-0.986000394,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.850329075,0.799671504,0.030739705,0.305876054,0.026531213,0.30633243,0.666694514,0.598481266,1.463120225,0.403782021,1.278596604,1.193081337,1
0.123647493,-1.003622684,-0.927895024,-0.61039476,-0.517838192,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.850329075,0.799671504,0.030739705,0.305876054,0.026531213,0.30633243,0.602451422,0.598481266,1.463120225,0.326322105,-0.99666339,-0.547551386,1
-0.05201785,-1.003622684,-0.921277651,-1.023651774,-0.904828697,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.850329075,0.799671504,-1.318529236,0.305876054,0.026531213,0.30633243,0.602451422,0.527530353,1.463120225,-0.293357227,1.034818748,-0.686802003,1
-0.183766858,-1.010383665,-0.916874654,-0.976837503,0.194046921,-0.685359084,0.983357015,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.774053588,0.850329075,0.799671504,0.030739705,0.305876054,0.026531213,0.30633243,0.602451422,0.463029525,1.463120225,-0.990496475,-0.305959463,-0.164612187,1
-0.259622346,-1.003622684,-0.927895024,-0.87675182,0.032154045,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.850329075,0.799671504,-1.318529236,0.305876054,0.026531213,0.30633243,0.602451422,0.463029525,1.463120225,1.604410726,-0.224700178,1.506395228,1
-0.231675587,-0.993481213,-0.921277651,-0.820251837,0.54000978,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.774053588,0.850329075,0.799671504,0.030739705,0.305876054,0.026531213,0.30633243,0.602451422,0.463029525,1.463120225,-0.680656809,-1.077922676,-0.303862804,1
-0.00410912,-1.017144645,-0.912471655,-0.763751855,0.036589466,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.850329075,0.78390353,0.030739705,0.305876054,0.026531213,0.30633243,0.602451422,0.463029525,1.463120225,0.287592147,1.319226247,-1.069741203,1
0.123647493,-1.017144645,-0.919089027,-0.865451824,-0.147480516,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.774053588,0.837501466,0.78390353,-1.318529236,0.305876054,0.026531213,0.30633243,0.602451422,0.463029525,1.463120225,0.519971896,-1.199811604,-1.104553857,1
-0.215706011,-1.017144645,-0.919089027,-0.726623296,0.150801563,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.774053588,0.837501466,0.78390353,0.030739705,0.305876054,0.042766841,0.30633243,0.531784023,0.463029525,1.463120225,-0.564466935,0.953559462,0.462015594,1
-0.255629953,-1.010383665,-0.912471655,-0.413451964,0.805026201,-0.685359084,0.786421272,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.774053588,0.837501466,0.799671504,-1.318529236,0.305876054,0.026531213,0.30633243,0.531784023,0.463029525,1.386378758,1.023461353,-2.215552673,1.610833191,1
-0.012093909,-1.010383665,-0.91028303,-0.239109162,-1.679918563,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.774053588,0.837501466,0.78390353,0.030739705,0.305876054,0.026531213,0.287323797,0.531784023,0.404978778,1.463120225,-0.796846684,-0.671626248,1.088643374,1
-0.012093909,-1.017144645,-0.914686029,-0.352109126,-0.659771673,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.774053588,0.837501466,0.78390353,0.030739705,0.305876054,0.026531213,0.30633243,0.467540935,0.404978778,1.386378758,0.403782021,0.466003749,0.148701704,1
-0.171789675,-0.996861703,-0.905880031,-0.42152339,0.308259018,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.774053588,0.837501466,0.78390353,0.030739705,0.305876054,0.013247517,0.30633243,0.467540935,0.404978778,1.386378758,1.759330559,1.400485533,1.297519301,1
-0.179774463,-1.010383665,-0.912471655,-0.318209136,0.078725968,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.774053588,0.837501466,0.78390353,-1.318529236,0.305876054,0.026531213,0.30633243,0.467540935,0.404978778,1.386378758,0.171402272,-0.834144819,-1.243804475,1
-0.143842916,-1.010383665,-0.91028303,-0.413451964,-0.851603642,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.774053588,0.837501466,0.78390353,0.030739705,0.305876054,0.013247517,0.287323797,0.467540935,0.404978778,1.386378758,-0.8743066,-0.346589106,0.148701704,1
-0.087949398,-1.017144645,-0.91028303,-0.408609109,-0.800596297,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.774053588,0.837501466,0.78390353,0.030739705,0.305876054,0.026531213,0.30633243,0.467540935,0.404978778,1.386378758,-0.835576642,-0.387218749,-0.234237495,1
-0.135858128,-1.023905626,-0.905880031,-0.373094834,0.669745852,-0.685359084,0.786421272,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.760514077,0.837501466,0.78390353,0.030739705,0.305876054,0.026531213,0.30633243,0.467540935,0.404978778,1.316613791,-0.8743066,1.522374461,1.297519301,1
0.09170834,-0.96643729,-0.894885409,-0.182609179,-0.016635589,-0.691759303,-0.001321687,-0.217663555,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.760514077,0.837501466,0.78390353,-1.318529236,0.305876054,0.026531213,0.287323797,0.467540935,0.404978778,1.316613791,-0.796846684,-0.834144819,1.123456028,1
-0.487188814,-1.003622684,-0.853069798,0.476019188,0.842727281,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.408489215,0.369635871,-1.318529236,0.305876054,-0.180104053,0.097237467,-1.074293216,-0.04652703,-0.560063884,-0.641926851,0.140966607,-0.617176695,1
0.019845244,-1.017144645,-0.839886551,0.547047737,1.617817147,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.408489215,0.369635871,0.030739705,-1.522076219,-0.193387749,0.097237467,-1.074293216,-0.117477943,-0.560063884,-0.835576642,-0.509107677,0.392390285,1
-0.012093909,-1.010383665,-0.837672177,0.380776361,-1.725381632,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.408489215,0.369635871,-1.318529236,-1.522076219,-0.193387749,0.097237467,-1.074293216,-0.117477943,-0.560063884,1.759330559,-0.143440892,-0.826052621,1
0.019845244,-1.003622684,-0.831080553,0.217733554,-1.251900412,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.395661606,0.369635871,0.030739705,0.305876054,-0.193387749,0.097237467,-1.074293216,-0.117477943,-0.629828856,-0.913036559,-0.752885534,0.566453557,1
-0.14783531,-0.973198271,-0.839886551,0.141862149,-0.279434299,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.395661606,0.369635871,-1.318529236,0.305876054,-0.193387749,0.097237467,-1.138536308,-0.181978771,-0.629828856,-0.796846684,-0.265329821,-2.114120836,1
-0.267607135,-1.017144645,-0.839886551,0.170919282,-1.352806245,-0.800510987,-0.789064651,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.395661606,0.369635871,0.030739705,0.305876054,-0.193387749,0.097237467,-1.074293216,-0.181978771,-0.629828856,1.52695081,1.603633747,-0.58236404,1
-0.227683194,-1.003622684,-0.846478174,-0.153552045,-0.734064979,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.395661606,0.369635871,0.030739705,0.305876054,-0.208147411,0.097237467,-1.138536308,-0.181978771,-0.629828856,-0.719386768,-1.118552319,-0.930490585,1
-0.343462625,-1.017144645,-0.837672177,0.019176473,1.547959263,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.395661606,0.369635871,1.380008646,0.305876054,-0.208147411,0.097237467,-1.138536308,-0.181978771,-0.629828856,1.217111144,1.481744818,-0.617176695,1
0.175548617,-1.030666607,-0.826677555,0.274233537,1.033450396,-0.78771055,0.983357015,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.395661606,0.369635871,0.030739705,0.305876054,-0.208147411,0.08168495,-1.138536308,-0.181978771,-0.629828856,-0.8743066,-0.509107677,-0.199424841,1
-0.071979821,-1.017144645,-0.844263801,0.332347804,-0.797269731,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.395661606,0.353867898,0.030739705,-1.522076219,-0.208147411,0.097237467,-1.138536308,-0.181978771,-0.629828856,-0.758116726,-0.915404105,0.427202939,1
-0.199736434,-0.996861703,-0.835483552,0.342033515,0.688596392,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.395661606,0.369635871,0.030739705,0.305876054,-0.193387749,0.097237467,-1.138536308,-0.181978771,-0.706570318,-0.913036559,-0.143440892,1.471582573,1
-0.33947023,-0.996861703,-0.850881173,0.090205022,-5.574218436,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.395661606,0.353867898,0.030739705,0.305876054,-0.180104053,0.08168495,-1.138536308,-0.240029518,-0.706570318,-0.835576642,0.059707322,0.427202939,1
-0.46323445,-1.017144645,-0.846478174,-0.930023232,-1.390507326,-0.78771055,0.983357015,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.395661606,0.353867898,0.030739705,0.305876054,-0.208147411,0.08168495,-1.138536308,-0.240029518,-0.706570318,0.132672314,-0.224700178,1.506395228,1
0.139617069,-0.996861703,-0.846478174,-0.834780404,0.719644341,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.395661606,0.353867898,0.030739705,0.305876054,-0.193387749,0.097237467,-1.138536308,-0.240029518,-0.706570318,-0.719386768,-0.671626248,-1.243804475,1
-0.123880945,-1.010383665,-0.846478174,-0.552280492,0.116427049,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.395661606,0.353867898,0.030739705,0.305876054,-0.208147411,0.08168495,-1.196355089,-0.240029518,-0.706570318,-0.796846684,-0.427848392,-0.234237495,1
-0.167797282,-0.996861703,-0.826677555,-0.450580524,0.314912151,-0.78771055,0.983357015,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.395661606,0.353867898,0.030739705,-1.522076219,-0.180104053,0.08168495,-1.196355089,-0.240029518,-0.77633529,-0.796846684,-0.671626248,-0.129799532,1
-0.267607135,-0.979959251,-0.839886551,-0.460266235,-1.0511976,-0.800510987,-0.789064651,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.395661606,0.353867898,-1.318529236,0.305876054,-0.193387749,0.08168495,-1.196355089,-0.240029518,-0.77633529,-0.603196893,-0.630996606,-0.930490585,1
-0.028063485,-1.010383665,-0.844263801,-0.626537612,-0.17741961,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.395661606,0.353867898,0.030739705,-1.522076219,-0.193387749,0.08168495,-1.196355089,-0.240029518,-0.77633529,-0.641926851,-0.834144819,-0.826052621,1
-0.303538683,-1.017144645,-0.853069798,-0.23265202,0.935871128,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.395661606,0.353867898,-1.318529236,0.305876054,-0.180104053,0.08168495,-1.196355089,-0.240029518,-0.77633529,-0.758116726,-0.671626248,-2.044495527,1
0.055776792,-0.979959251,-0.844263801,-0.072837784,0.001106096,-0.800510987,-0.986000394,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.395661606,0.353867898,-1.318529236,0.305876054,-0.193387749,0.08168495,-1.196355089,-0.240029518,-0.77633529,-0.603196893,-0.509107677,-0.826052621,1
-0.12787334,-1.010383665,-0.844263801,-0.063152073,-0.080949197,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.395661606,0.353867898,-1.318529236,-1.522076219,-0.208147411,0.08168495,-1.196355089,-0.304530346,-0.77633529,-0.332087185,-0.184070535,1.227893992,1
-0.367416989,-1.003622684,-0.846478174,0.061147888,0.691922958,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.395661606,0.353867898,-1.318529236,0.305876054,-0.193387749,0.08168495,-1.196355089,-0.304530346,-0.77633529,-0.8743066,-0.143440892,-0.199424841,1
-0.467226844,-0.973198271,-0.850881173,0.086976451,1.269636578,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.395661606,0.353867898,0.030739705,0.305876054,-0.208147411,0.08168495,-1.260598177,-0.304530346,-0.77633529,0.248862188,1.278596604,1.506395228,1
-0.199736434,-1.017144645,-0.844263801,0.182219279,-0.232862376,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.379983418,0.353867898,0.030739705,0.305876054,-0.208147411,0.08168495,-1.260598177,-0.369031178,-0.839123763,-0.913036559,-0.834144819,0.183514358,1
0.023837639,-1.044188568,-0.848666799,-0.106737773,-0.87821617,-0.800510987,-0.789064651,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.379983418,0.340966829,-1.318529236,-1.522076219,-0.193387749,0.08168495,-1.260598177,-0.369031178,-0.839123763,-0.719386768,-0.224700178,-1.940057564,1
0.087715945,-0.979959251,-0.837672177,-0.337580559,0.190720355,-0.78771055,0.983357015,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.379983418,0.340966829,-1.318529236,-1.522076219,-0.193387749,0.08168495,-1.331265576,-0.369031178,-0.839123763,1.372030977,0.384744464,-0.303862804,1
-0.411333325,-1.030666607,-0.846478174,-0.497394795,-0.72186757,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.379983418,0.340966829,-1.318529236,0.305876054,-0.208147411,0.08168495,-1.331265576,-0.369031178,-0.839123763,1.062191311,-0.387218749,-0.025361569,1
-0.347455019,-0.96643729,-0.835483552,-0.5732662,-0.645356554,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.379983418,0.340966829,0.030739705,0.305876054,-0.208147411,0.08168495,-1.331265576,-0.369031178,-0.839123763,-0.680656809,-0.021551964,-1.104553857,1
-0.14783531,-1.017144645,-0.82886618,-0.497394795,0.141930721,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.379983418,0.340966829,0.030739705,0.305876054,-0.193387749,0.08168495,-1.331265576,-0.369031178,-0.839123763,1.333301019,1.847411603,-0.338675459,1
-0.067987427,-1.023905626,-0.831080553,-0.437666242,1.18869014,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.379983418,0.340966829,-1.318529236,0.305876054,-0.193387749,0.08168495,-1.331265576,-0.369031178,-0.839123763,-0.8743066,-0.99666339,0.218327012,1
-0.527112756,-1.017144645,-0.844263801,-0.521609074,-0.856039064,-0.78771055,0.786421272,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.379983418,0.340966829,1.380008646,0.305876054,-0.208147411,0.08168495,-1.331265576,-0.369031178,-0.90888873,-0.913036559,-0.184070535,-0.199424841,1
-0.507150785,-1.044188568,-0.844263801,-0.712094729,-0.746262388,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.379983418,0.340966829,0.030739705,0.305876054,-0.180104053,0.08168495,-1.331265576,-0.369031178,-0.90888873,-0.8743066,-0.143440892,1.471582573,1
0.063761581,-0.973198271,-0.846478174,-0.327894848,1.43485602,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.379983418,0.340966829,0.030739705,-1.522076219,-0.180104053,0.08168495,-1.331265576,-0.439982091,-0.90888873,1.759330559,0.953559462,-0.686802003,1
-0.219698405,-1.017144645,-0.837672177,0.049847891,0.57549315,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.379983418,0.340966829,-1.318529236,-1.522076219,-0.193387749,0.097237467,-1.331265576,-0.439982091,-0.90888873,-1.184146266,-0.671626248,-1.104553857,1
0.107677916,-0.996861703,-0.820060183,0.325890663,0.844944992,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.379983418,0.340966829,0.030739705,0.305876054,-0.193387749,0.08168495,-1.389084357,-0.439982091,-0.90888873,-0.8743066,-0.346589106,0.984205411,1
-0.199736434,-0.993481213,-0.837672177,0.404990638,-0.00443818,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.379983418,0.340966829,0.030739705,0.305876054,-0.208147411,0.08168495,-1.389084357,-0.504482918,-0.978653698,-0.680656809,-1.037293033,0.67089152,1
0.307297625,-0.996861703,-0.831080553,0.384004931,-0.268345746,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.379983418,0.340966829,0.030739705,0.305876054,-0.193387749,0.08168495,-1.389084357,-0.504482918,-0.978653698,-0.332087185,-0.305959463,1.332331955,1
-0.036048274,-0.973198271,-0.833269179,0.543819167,0.561078031,-0.800510987,-0.986000394,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.379983418,0.340966829,-1.318529236,-1.522076219,-0.180104053,0.08168495,-1.389084357,-0.504482918,-0.978653698,-0.990496475,-0.99666339,1.227893992,1
0.067753975,-0.996861703,-0.831080553,0.443733484,-0.147480516,-0.78771055,0.786421272,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.379983418,0.340966829,-1.318529236,0.305876054,-0.193387749,0.08168495,-1.389084357,-0.504482918,-0.978653698,-1.377796057,-0.834144819,1.193081337,1
-0.259622346,-1.017144645,-0.826677555,0.250019258,0.20624433,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.340966829,-1.318529236,0.305876054,-0.193387749,0.08168495,-1.389084357,-0.504482918,-0.978653698,-0.680656809,0.587892677,-0.89567793,1
-0.187759252,-1.010383665,-0.833269179,0.312976381,0.668636997,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.379983418,0.340966829,-1.318529236,0.305876054,-0.193387749,0.08168495,-1.389084357,-0.504482918,-0.978653698,1.914250392,-0.630996606,-1.452680402,1
-0.036048274,-1.030666607,-0.833269179,0.403376353,0.582146282,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.340966829,-1.318529236,0.305876054,-0.193387749,0.08168495,-1.389084357,-0.504482918,-1.055395164,-0.603196893,-0.224700178,0.949392756,1
-0.415325719,-0.979959251,-0.82886618,0.663276273,1.122158821,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.340966829,-1.318529236,0.305876054,-0.193387749,0.08168495,-1.331265576,-0.562533666,-1.055395164,0.442511979,-1.077922676,-0.234237495,1
-0.020078698,-1.003622684,-0.831080553,0.438890628,-1.022367361,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.340966829,-1.318529236,0.305876054,-0.208147411,0.097237467,-1.331265576,-0.562533666,-1.055395164,-0.758116726,0.62852232,-0.860865276,1
-0.331485442,-1.017144645,-0.831080553,0.216119269,0.299388176,-0.800510987,-0.789064651,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.340966829,-1.318529236,0.305876054,-0.193387749,0.08168495,-1.331265576,-0.562533666,-1.055395164,1.294571061,-2.215552673,-0.199424841,1
-0.183766858,-1.010383665,-0.833269179,0.324276378,1.001293591,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.340966829,-1.318529236,0.305876054,-0.208147411,0.08168495,-1.331265576,-0.562533666,-1.125160136,-0.758116726,-0.427848392,0.148701704,1
0.087715945,-1.023905626,-0.837672177,0.542204882,0.343742389,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.340966829,-1.318529236,-3.350028492,-0.208147411,0.08168495,-1.331265576,-0.562533666,-1.125160136,-0.758116726,1.603633747,-0.443113422,1
-0.075972216,-0.973198271,-0.839886551,0.490547755,0.745148014,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.340966829,-1.318529236,-1.522076219,-0.193387749,0.08168495,-1.331265576,-0.562533666,-1.125160136,-0.099707436,-0.874774462,-0.199424841,1
-0.33947023,-1.017144645,-0.850881173,-0.014723516,-1.820743189,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.340966829,-1.318529236,-1.522076219,-0.193387749,0.08168495,-1.260598177,-0.562533666,-1.125160136,-0.641926851,0.872300177,-0.164612187,1
-0.423310508,-1.023905626,-0.831080553,-0.182609179,-0.409170371,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.340966829,-1.318529236,0.305876054,-0.208147411,0.08168495,-1.260598177,-0.562533666,-1.125160136,1.720600601,-0.671626248,-0.860865276,1
-0.12787334,-0.96643729,-0.822274556,0.020790758,1.757532917,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.340966829,-1.318529236,0.305876054,-0.208147411,0.08168495,-1.196355089,-0.562533666,-1.125160136,-0.758116726,-0.752885534,1.297519301,1
