-0.143842916,-0.178783033,-0.34515431,-0.271394865,-0.051010103,-0.480708187,-2.561486318,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,0.030739705,0.305876054,0.425042084,0.442848977,-0.174889962,2.017499517,-0.211239037,0.558701854,-0.54973732,-1.000115894,0
0.071746368,-1.017144645,-0.81346856,0.19190499,-0.6863842,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.340966829,-1.318529236,0.305876054,-0.208147411,0.08168495,-1.196355089,-0.627034493,-1.125160136,-0.603196893,1.156707676,0.079076395,1
-0.231675587,-1.030666607,-0.837672177,0.069219315,-0.610982038,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.340966829,-1.318529236,0.305876054,-0.208147411,0.08168495,-1.196355089,-0.627034493,-1.125160136,1.294571061,-0.874774462,-0.512738731,1
-0.415325719,-1.017144645,-0.826677555,-0.398923397,-2.14009352,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.340966829,0.030739705,0.305876054,-0.208147411,0.08168495,-1.196355089,-0.627034493,-1.125160136,1.333301019,1.888041246,-0.547551386,1
-0.239660376,-1.003622684,-0.839886551,-0.846080401,-1.624475798,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.340966829,-1.318529236,-1.522076219,-0.208147411,0.08168495,-1.138536308,-0.627034493,-1.18794861,0.326322105,-0.468478034,1.436769919,1
-0.000116726,-0.979959251,-0.831080553,-0.623309042,0.593234835,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.340966829,0.030739705,-1.522076219,-0.208147411,0.097237467,-1.138536308,-0.691535326,-1.18794861,-0.835576642,-0.671626248,-1.417867747,1
-0.131865734,-1.010383665,-0.837672177,-0.434437672,0.181849513,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.367155809,0.340966829,-1.318529236,-1.522076219,-0.208147411,0.097237467,-1.138536308,-0.691535326,-1.18794861,-0.641926851,1.319226247,0.113889049,1
-0.2915615,-0.96643729,-0.837672177,-0.150323474,-0.110888291,-0.78771055,0.983357015,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.367155809,0.340966829,0.030739705,-1.522076219,-0.208147411,0.08168495,-1.138536308,-0.691535326,-1.18794861,1.178381186,-0.956033748,0.392390285,1
-0.283576712,-1.003622684,-0.846478174,-0.161623471,-0.03992155,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.367155809,0.340966829,0.030739705,0.305876054,-0.208147411,0.097237467,-1.074293216,-0.691535326,-1.18794861,-0.8743066,1.319226247,-0.686802003,1
-0.024071091,-0.979959251,-0.846478174,0.046619321,1.493625352,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.367155809,0.340966829,0.030739705,0.305876054,-0.208147411,0.08168495,-1.003625817,-0.691535326,-1.18794861,-0.758116726,-0.793515177,-0.860865276,1
-0.235667982,-1.010383665,-0.817871558,0.099890733,0.23950999,-0.78771055,0.983357015,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.367155809,0.340966829,0.030739705,0.305876054,-0.208147411,0.097237467,-1.003625817,-0.691535326,-1.18794861,1.798060518,1.563004104,-0.860865276,1
0.119655099,-1.010383665,-0.831080553,0.217733554,0.813897043,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.367155809,0.340966829,-1.318529236,0.305876054,-0.208147411,0.08168495,-1.003625817,-0.691535326,-1.18794861,-0.680656809,-0.509107677,0.287952321,1
-0.2915615,-1.003622684,-0.835483552,0.309747811,-0.252821771,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.367155809,0.325198855,-1.318529236,-1.522076219,-0.208147411,0.08168495,-0.939382729,-0.691535326,-1.18794861,-0.525736976,-1.118552319,-0.129799532,1
0.203495376,-1.010383665,-0.817871558,0.645519135,1.57235408,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.367155809,0.325198855,-1.318529236,0.305876054,-0.208147411,0.08168495,-0.875139641,-0.762486234,-1.257713577,0.86854152,0.91292982,0.67089152,1
-0.307531077,-0.973198271,-0.839886551,0.839233361,0.408055998,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.367155809,0.325198855,-1.318529236,0.305876054,-0.193387749,0.097237467,-0.875139641,-0.762486234,-1.257713577,-0.022247519,-0.590366963,-0.756427312,1
-0.12787334,-1.017144645,-0.833269179,0.682647695,0.598779111,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.367155809,0.325198855,-1.318529236,0.305876054,-0.208147411,0.08168495,-0.817320859,-0.762486234,-1.257713577,-0.525736976,0.872300177,-0.338675459,1
-0.087949398,-1.017144645,-0.831080553,0.626147713,-0.311591103,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.367155809,0.325198855,0.030739705,0.305876054,-0.193387749,0.08168495,-0.817320859,-0.762486234,-1.334455044,1.255841102,-1.077922676,-0.721614658,1
-0.219698405,-0.979959251,-0.822274556,0.364633508,-0.668642515,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.367155809,0.325198855,-1.318529236,-1.522076219,-0.208147411,0.08168495,-0.753077767,-0.762486234,-1.334455044,0.481241938,1.35985589,-0.338675459,1
-0.24365277,-1.023905626,-0.844263801,0.283919247,-0.418041213,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.367155809,0.325198855,0.030739705,-1.522076219,-0.208147411,0.08168495,-0.753077767,-0.762486234,-1.334455044,-0.525736976,-0.305959463,1.332331955,1
-0.443272478,-0.96643729,-0.835483552,0.217733554,0.202917764,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.367155809,0.325198855,-1.318529236,-1.522076219,-0.193387749,0.08168495,-0.682410372,-0.826987066,-1.334455044,-0.680656809,-2.174923031,-0.199424841,1
-0.087949398,-1.017144645,-0.835483552,0.214504983,0.524485805,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.367155809,0.325198855,-1.318529236,-1.522076219,-0.208147411,0.08168495,-0.682410372,-0.826987066,-1.334455044,-0.719386768,-1.037293033,-0.547551386,1
-0.167797282,-0.993481213,-0.848666799,0.26939068,0.079834823,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.367155809,0.325198855,-1.318529236,0.305876054,-0.208147411,0.08168495,-0.61816728,-0.826987066,-1.334455044,1.488220852,1.197337319,-0.965303239,1
-0.670838946,-1.003622684,-0.85968717,0.593862008,1.537979565,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.367155809,0.325198855,-1.318529236,-1.522076219,-0.208147411,0.08168495,-0.553924192,-0.826987066,-1.334455044,0.365052063,0.547263035,0.183514358,1
-0.008101515,-1.010383665,-0.839886551,0.934476188,0.979116485,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.367155809,0.325198855,-1.318529236,0.305876054,-0.208147411,0.08168495,-0.553924192,-0.826987066,-1.397243517,-0.603196893,-0.752885534,-0.303862804,1
0.031822427,-1.003622684,-0.833269179,1.108818992,1.452597705,-0.806911206,-1.773743353,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.367155809,0.325198855,-1.318529236,0.305876054,-0.208147411,0.08168495,-0.496105411,-0.826987066,-1.397243517,-0.487007018,-0.671626248,-0.164612187,1
-0.535097544,-1.003622684,-0.831080553,0.844076216,-1.968220946,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.367155809,0.325198855,-1.318529236,0.305876054,-0.208147411,0.08168495,-0.496105411,-0.826987066,-1.397243517,-0.719386768,-1.077922676,-0.686802003,1
0.063761581,-1.023905626,-0.833269179,0.508304893,0.125297891,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.367155809,0.325198855,-1.318529236,0.305876054,-0.208147411,0.08168495,-0.431862323,-0.885037813,-1.397243517,1.449490893,-0.062181607,-0.26905015,1
-0.111903762,-1.023905626,-0.848666799,0.56964773,0.454627921,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.367155809,0.325198855,-1.318529236,0.305876054,-0.208147411,0.08168495,-0.361194924,-0.885037813,-1.397243517,0.132672314,-0.793515177,-1.661556328,1
-0.163804887,-1.044188568,-0.844263801,0.480862043,0.567731163,-0.800510987,-0.789064651,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.367155809,0.325198855,0.030739705,-3.350028492,-0.208147411,0.08168495,-0.361194924,-0.885037813,-1.397243517,-0.215897311,1.400485533,1.297519301,1
-0.056010244,-0.996861703,-0.848666799,0.598704864,0.698576091,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.367155809,0.325198855,-1.318529236,-1.522076219,-0.208147411,0.08168495,-0.296951832,-0.885037813,-1.397243517,-0.913036559,-0.915404105,-0.58236404,1
-0.467226844,-1.010383665,-0.833269179,0.734304822,0.792828792,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.367155809,0.325198855,-1.318529236,-3.350028492,-0.208147411,0.08168495,-0.232708744,-0.885037813,-1.397243517,-0.603196893,1.237966962,-0.234237495,1
-0.087949398,-1.010383665,-0.831080553,0.756904815,1.372760123,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.367155809,0.325198855,0.030739705,0.305876054,-0.208147411,0.08168495,-0.232708744,-0.885037813,-1.397243517,1.217111144,-0.54973732,-0.721614658,1
-0.215706011,-1.017144645,-0.833269179,1.036176157,1.6289057,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.367155809,0.325198855,0.030739705,0.305876054,-0.208147411,0.08168495,-0.174889962,-0.949538641,-1.397243517,0.86854152,-2.134293388,0.079076395,1
0.059769186,-1.023905626,-0.835483552,1.305761787,1.592313475,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.367155809,0.325198855,-1.318529236,0.305876054,-0.208147411,0.08168495,-0.174889962,-0.949538641,-1.397243517,-0.564466935,-0.346589106,-0.477926077,1
0.295320442,-1.017144645,-0.822274556,1.430061748,2.003698798,-0.800510987,-0.789064651,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.325198855,0.030739705,0.305876054,-0.208147411,0.08168495,-0.110646874,-0.949538641,-1.334455044,0.248862188,-0.956033748,0.949392756,1
0.431061843,-0.993481213,-0.831080553,1.472033164,1.567918658,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.367155809,0.325198855,-1.318529236,0.305876054,-0.208147411,0.08168495,-0.039979475,-0.949538641,-1.334455044,-0.796846684,1.156707676,-0.373488113,1
-0.000116726,-0.996861703,-0.831080553,1.710947375,1.590095765,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.325198855,0.030739705,0.305876054,-0.208147411,0.08168495,-0.039979475,-0.949538641,-1.334455044,1.488220852,-0.752885534,-0.338675459,1
0.027830033,-1.010383665,-0.831080553,1.677047386,0.453519065,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.367155809,0.325198855,0.030739705,0.305876054,-0.208147411,0.08168495,0.024263617,-1.014039469,-1.334455044,0.21013223,0.100336964,1.401957264,1
0.047792003,-1.010383665,-0.833269179,1.472033164,0.822767886,-0.806911206,-1.773743353,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.325198855,0.030739705,0.305876054,-0.208147411,0.08168495,0.024263617,-1.014039469,-1.334455044,-0.487007018,-1.037293033,0.984205411,1
-0.283576712,-1.030666607,-0.82886618,1.112047562,-0.626506013,-0.794110768,0.19561405,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.325198855,0.030739705,0.305876054,-0.208147411,0.08168495,0.088506705,-1.014039469,-1.334455044,0.132672314,-0.387218749,-0.094986878,1
0.043799609,-0.993481213,-0.826677555,0.856990498,0.098685364,-0.794110768,0.19561405,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.367155809,0.325198855,0.030739705,0.305876054,-0.208147411,0.08168495,0.088506705,-1.014039469,-1.334455044,0.093942355,-2.053034102,1.019018065,1
-0.05201785,-1.023905626,-0.822274556,0.75529053,0.174087526,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.325198855,-1.318529236,0.305876054,-0.208147411,0.08168495,0.146325486,-1.014039469,-1.257713577,-0.680656809,-0.224700178,1.297519301,1
0.011860456,-1.030666607,-0.811279935,0.750447674,0.188502645,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.325198855,0.030739705,0.305876054,-0.208147411,0.08168495,0.146325486,-1.014039469,-1.334455044,-0.951766517,-1.118552319,0.287952321,1
0.455016209,-1.010383665,-0.820060183,0.794033375,1.382739821,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.325198855,-1.318529236,-1.522076219,-0.208147411,0.08168495,0.210568574,-1.014039469,-1.257713577,-0.525736976,1.237966962,-1.731181637,1
0.399122691,-1.017144645,-0.822274556,0.965147607,1.163186468,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.325198855,0.030739705,-1.522076219,-0.208147411,0.062676316,0.281235973,-1.084990382,-1.257713577,1.875520434,-0.956033748,-0.791239967,1
0.151594252,-1.017144645,-0.831080553,1.200833248,1.169839599,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.325198855,0.030739705,-1.522076219,-0.208147411,0.062676316,0.281235973,-1.084990382,-1.18794861,-0.641926851,1.075448391,-1.174179166,1
0.199502982,-1.003622684,-0.82886618,1.438133175,1.793016288,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.325198855,0.030739705,-1.522076219,-0.208147411,0.062676316,0.345479065,-1.084990382,-1.18794861,-0.177167352,-0.752885534,-0.512738731,1
0.167563828,-0.996861703,-0.809065562,1.686733097,2.300872023,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.325198855,0.030739705,0.305876054,-0.208147411,0.062676316,0.409722153,-1.084990382,-1.18794861,-0.370817143,-0.10281125,1.262706646,1
-0.075972216,-1.017144645,-0.820060183,1.748075935,1.009055579,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.325198855,0.030739705,0.305876054,-0.208147411,0.047123798,0.409722153,-1.084990382,-1.18794861,-0.719386768,0.425374106,-0.26905015,1
0.363191143,-1.017144645,-0.811279935,1.533376002,0.334871546,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.325198855,-1.318529236,0.305876054,-0.208147411,0.08168495,0.467540935,-1.149491214,-1.125160136,1.100921269,-1.077922676,-0.686802003,1
-0.040040668,-1.023905626,-0.820060183,1.446204601,0.816114754,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.325198855,0.030739705,0.305876054,-0.193387749,0.062676316,0.467540935,-1.149491214,-1.125160136,1.410760935,-0.99666339,-2.009682873,1
0.319274807,-1.017144645,-0.826677555,1.459118882,1.023470698,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.325198855,-1.318529236,0.305876054,-0.208147411,0.062676316,0.531784023,-1.149491214,-1.125160136,0.326322105,-1.118552319,1.436769919,1
0.107677916,-1.017144645,-0.811279935,1.355804629,0.836074149,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.325198855,-1.318529236,-1.522076219,-0.208147411,0.08168495,0.602451422,-1.149491214,-1.055395164,0.21013223,-1.199811604,1.576020536,1
0.359198749,-1.030666607,-0.811279935,1.32513321,1.475883667,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.325198855,0.030739705,-1.522076219,-0.208147411,0.062676316,0.602451422,-1.149491214,-1.055395164,0.171402272,-0.915404105,-0.025361569,1
0.59075761,-1.017144645,-0.826677555,1.526918861,1.747553219,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.325198855,0.030739705,-3.350028492,-0.208147411,0.08168495,0.666694514,-1.149491214,-0.978653698,-1.029226433,-0.143440892,-0.094986878,1
0.335244384,-1.023905626,-0.822274556,1.562433136,1.484754509,-0.78771055,0.983357015,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.35147762,0.325198855,0.030739705,0.305876054,-0.208147411,0.062676316,0.666694514,-1.149491214,-0.978653698,-0.641926851,-0.184070535,-1.139366511,1
0.259388894,-1.023905626,-0.817871558,1.539833142,0.693031813,-0.800510987,-0.789064651,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.325198855,0.030739705,-1.522076219,-0.193387749,0.062676316,0.730937602,-1.149491214,-0.978653698,-0.603196893,-0.143440892,-1.591931019,1
0.347221566,-1.017144645,-0.839886551,1.454276027,0.096467653,-0.800510987,-0.789064651,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.325198855,0.030739705,-1.522076219,-0.208147411,0.062676316,0.730937602,-1.149491214,-0.978653698,-1.10668635,-0.346589106,-1.765994292,1
0.315282412,-0.979959251,-0.81346856,1.388090333,0.67972555,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.325198855,0.030739705,0.305876054,-0.193387749,0.062676316,0.788756383,-1.207541961,-0.90888873,1.604410726,1.684893032,-1.974870218,1
0.558818456,-1.023905626,-0.811279935,1.312218928,0.830529873,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.325198855,0.030739705,0.305876054,-0.193387749,0.062676316,0.788756383,-1.207541961,-0.90888873,1.449490893,-0.793515177,-0.094986878,1
0.123647493,-1.017144645,-0.822274556,1.334818921,1.178710442,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.325198855,0.030739705,-1.522076219,-0.208147411,0.047123798,0.788756383,-1.207541961,-0.839123763,-0.680656809,-0.671626248,-1.243804475,1
0.139617069,-1.017144645,-0.817871558,1.318676069,0.878210652,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.35147762,0.325198855,0.030739705,-1.522076219,-0.193387749,0.062676316,0.852999471,-1.207541961,-0.839123763,-0.022247519,1.278596604,1.36714461,1
0.291328048,-1.003622684,-0.822274556,1.36226177,0.895952337,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.325198855,-1.318529236,-1.522076219,-0.208147411,0.047123798,0.92366687,-1.207541961,-0.77633529,-0.487007018,-0.834144819,-1.313429784,1
0.155586646,-1.003622684,-0.817871558,1.462347452,1.480319089,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.325198855,-1.318529236,0.305876054,-0.193387749,0.062676316,0.92366687,-1.207541961,-0.77633529,1.798060518,1.319226247,-1.278617129,1
0.323267201,-1.017144645,-0.809065562,1.43974746,0.379225759,-0.78771055,0.786421272,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.325198855,-1.318529236,0.305876054,-0.208147411,0.047123798,0.92366687,-1.207541961,-0.77633529,-0.835576642,-1.077922676,-0.512738731,1
0.275358471,-0.996861703,-0.798070939,1.568890276,1.598966608,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.35147762,0.325198855,-1.318529236,0.305876054,-0.208147411,0.047123798,0.987909958,-1.207541961,-0.706570318,-0.758116726,-0.99666339,-0.338675459,1
0.431061843,-1.017144645,-0.81346856,1.78681878,1.502496195,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.35147762,0.325198855,-1.318529236,0.305876054,-0.208147411,0.047123798,0.987909958,-1.207541961,-0.629828856,1.139651228,1.80678196,-1.20899182,1
0.231442135,-0.973198271,-0.809065562,1.660904533,0.536683214,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.35147762,0.325198855,-1.318529236,0.305876054,-0.193387749,0.047123798,1.05215305,-1.272042789,-0.629828856,-0.525736976,-0.752885534,-0.199424841,1
0.339236777,-1.017144645,-0.81346856,1.625390259,0.20846204,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.35147762,0.325198855,0.030739705,-1.522076219,-0.208147411,0.047123798,1.05215305,-1.272042789,-0.629828856,-0.796846684,1.603633747,-0.408300768,1
0.199502982,-1.044188568,-0.815682934,1.40584747,0.396967444,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.325198855,0.030739705,-1.522076219,-0.208147411,0.047123798,1.05215305,-1.272042789,-0.560063884,1.798060518,-0.793515177,-1.591931019,1
0.251404106,-1.010383665,-0.815682934,1.126576128,0.268340228,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.35147762,0.325198855,0.030739705,-1.522076219,-0.193387749,0.062676316,1.05215305,-1.272042789,-0.490298916,-0.525736976,1.319226247,-0.199424841,1
0.319274807,-1.010383665,-0.811279935,1.029719016,-0.396972963,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.35147762,0.310864334,0.030739705,-1.522076219,-0.193387749,0.047123798,1.109971832,-1.272042789,-0.490298916,-0.758116726,-0.915404105,1.36714461,1
0.067753975,-0.996861703,-0.800259565,0.716547684,0.247271976,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.35147762,0.310864334,0.030739705,0.305876054,-0.193387749,0.047123798,1.109971832,-1.342993702,-0.427510443,0.287592147,-0.184070535,0.079076395,1
0.35121396,-1.023905626,-0.811279935,0.949004755,1.963780006,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.35147762,0.325198855,0.030739705,0.305876054,-0.193387749,0.047123798,1.109971832,-1.342993702,-0.427510443,-0.758116726,1.319226247,-0.512738731,1
0.115662704,-1.030666607,-0.798070939,1.13949041,1.29514025,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.35147762,0.310864334,0.030739705,0.305876054,-0.193387749,0.047123798,1.109971832,-1.342993702,-0.357745475,-0.835576642,-0.956033748,-0.791239967,1
0.11167031,-1.017144645,-0.817871558,1.095904709,0.638697903,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.35147762,0.310864334,0.030739705,-1.522076219,-0.208147411,0.047123798,1.109971832,-1.342993702,-0.281004009,-0.680656809,-0.265329821,1.36714461,1
0.363191143,-1.010383665,-0.802473938,1.045861867,1.443726863,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.35147762,0.310864334,0.030739705,-1.522076219,-0.193387749,0.062676316,1.17421492,-1.342993702,-0.281004009,1.178381186,0.019077679,-0.199424841,1
0.195510587,-1.017144645,-0.804662563,1.225047526,0.604323388,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.35147762,0.310864334,-1.318529236,-1.522076219,-0.208147411,0.047123798,1.17421492,-1.342993702,-0.281004009,1.875520434,-0.509107677,-0.756427312,1
0.059769186,-1.010383665,-0.809065562,1.25410466,1.147662493,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.35147762,0.310864334,-1.318529236,-1.522076219,-0.208147411,0.047123798,1.244882319,-1.342993702,-0.211239037,0.287592147,-0.062181607,0.009451086,1
0.103685522,-1.023905626,-0.811279935,1.29123322,0.109773917,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.35147762,0.310864334,-1.318529236,-1.522076219,-0.208147411,0.047123798,1.244882319,-1.342993702,-0.141474069,-0.796846684,0.425374106,-0.512738731,1
0.387145508,-0.973198271,-0.809065562,1.168547544,0.927000285,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.35147762,0.310864334,-1.318529236,0.305876054,-0.193387749,0.047123798,1.244882319,-1.342993702,-0.078685596,0.248862188,-0.956033748,-0.373488113,1
0.087715945,-1.017144645,-0.802473938,1.244418949,1.162077612,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.35147762,0.310864334,-1.318529236,0.305876054,-0.208147411,0.047123798,1.244882319,-1.342993702,-0.078685596,-0.370817143,1.522374461,-1.591931019,1
0.355206354,-1.030666607,-0.804662563,1.462347452,1.973759704,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.35147762,0.310864334,0.030739705,0.305876054,-0.208147411,0.047123798,1.244882319,-1.342993702,-0.078685596,0.132672314,-0.387218749,-0.129799532,1
0.251404106,-0.973198271,-0.798070939,1.643147397,1.590095765,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.35147762,0.310864334,-1.318529236,0.305876054,-0.208147411,0.047123798,1.244882319,-1.342993702,-0.008920629,-0.8743066,-0.956033748,0.601266212,1
0.299312836,-1.010383665,-0.795882314,1.541447428,0.618738508,-0.78771055,0.983357015,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.35147762,0.310864334,0.030739705,-1.522076219,-0.208147411,0.047123798,1.244882319,-1.342993702,0.067820838,1.836790476,-1.159181961,-0.26905015,1
0.359198749,-1.023905626,-0.804662563,1.473647449,0.773978252,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.35147762,0.310864334,0.030739705,-1.522076219,-0.208147411,0.047123798,1.244882319,-1.342993702,0.067820838,-0.603196893,-0.184070535,-0.234237495,1
0.195510587,-1.010383665,-0.804662563,1.531761717,1.476992523,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.35147762,0.310864334,0.030739705,-1.522076219,-0.208147411,0.047123798,1.244882319,-1.342993702,0.13758581,-0.796846684,1.319226247,-0.58236404,1
0.423077055,-1.030666607,-0.804662563,1.639918826,0.822767886,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.35147762,0.310864334,0.030739705,-1.522076219,-0.208147411,0.047123798,1.244882319,-1.342993702,0.207350778,-0.641926851,-1.199811604,0.392390285,1
0.127639887,-0.973198271,-0.800259565,1.66897596,1.421549756,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.35147762,0.310864334,0.030739705,-1.522076219,-0.208147411,0.047123798,1.309125407,-1.342993702,0.207350778,1.062191311,-1.077922676,-0.651989349,1
0.387145508,-1.003622684,-0.802473938,1.707718805,1.788580867,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.35147762,0.310864334,0.030739705,0.305876054,-0.193387749,0.047123798,1.309125407,-1.342993702,0.270139251,1.798060518,-0.224700178,0.218327012,1
0.327259595,-1.030666607,-0.795882314,1.836861622,2.45056749,-0.78771055,0.983357015,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.35147762,0.310864334,0.030739705,0.305876054,-0.208147411,0.047123798,1.309125407,-1.272042789,0.270139251,-0.990496475,-0.590366963,0.740516829,1
0.291328048,-1.010383665,-0.798070939,1.869147326,1.099981715,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.35147762,0.310864334,0.030739705,0.305876054,-0.208147411,0.047123798,1.373368499,-1.272042789,0.339904218,-0.951766517,-0.184070535,-0.408300768,1
0.043799609,-1.044188568,-0.802473938,1.890133034,1.478101377,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.35147762,0.310864334,0.030739705,0.305876054,-0.193387749,0.047123798,1.373368499,-1.272042789,0.416645685,-0.796846684,0.384744464,1.36714461,1
0.163571434,-0.993481213,-0.802473938,1.798118777,0.022174347,-0.800510987,-0.789064651,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.35147762,0.310864334,0.030739705,0.305876054,-0.208147411,0.047123798,1.373368499,-1.207541961,0.416645685,-1.261606183,-0.915404105,-0.756427312,1
0.355206354,-1.003622684,-0.798070939,1.660904533,0.685269826,-0.78771055,0.983357015,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.35147762,0.310864334,0.030739705,0.305876054,-0.208147411,0.047123798,1.373368499,-1.207541961,0.486410657,-0.603196893,-0.184070535,1.158268683,1
0.463000996,-0.973198271,-0.804662563,1.667361674,1.582333777,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.337224722,0.310864334,0.030739705,-1.522076219,-0.208147411,0.047123798,1.373368499,-1.207541961,0.556175624,1.217111144,-1.037293033,-0.89567793,1
0.399122691,-1.010383665,-0.798070939,1.712561661,1.264092302,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.35147762,0.310864334,0.030739705,-1.522076219,-0.193387749,0.028115165,1.373368499,-1.207541961,0.556175624,-1.300336141,-0.265329821,1.506395228,1
0.30330523,-0.973198271,-0.798070939,1.854618759,1.938276334,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.35147762,0.310864334,0.030739705,0.305876054,-0.193387749,0.047123798,1.373368499,-1.207541961,0.556175624,-1.184146266,0.872300177,-0.512738731,1
0.151594252,-1.023905626,-0.800259565,1.870761612,0.92367372,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.337224722,0.310864334,0.030739705,0.305876054,-0.208147411,0.047123798,1.373368499,-1.149491214,0.618964097,-0.487007018,0.62852232,-0.199424841,1
0.474978179,-1.023905626,-0.789264942,1.639918826,0.659766154,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.337224722,0.310864334,0.030739705,0.305876054,-0.208147411,0.047123798,1.373368499,-1.149491214,0.688729065,-0.680656809,-0.915404105,1.193081337,1
0.395130296,-1.003622684,-0.795882314,1.677047386,1.882833568,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.35147762,0.310864334,0.030739705,0.305876054,-0.208147411,0.028115165,1.373368499,-1.149491214,0.688729065,1.798060518,0.709781606,-0.89567793,1
0.411099872,-0.996861703,-0.793667941,1.857847329,1.663280216,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.35147762,0.310864334,0.030739705,-1.522076219,-0.208147411,0.028115165,1.373368499,-1.084990382,0.765470531,-0.990496475,-0.915404105,-0.58236404,1
0.363191143,-0.979959251,-0.800259565,2.004747284,2.11680204,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.337224722,0.310864334,-1.318529236,0.305876054,-0.193387749,0.028115165,1.373368499,-1.084990382,0.765470531,-0.8743066,-0.387218749,-0.26905015,1
0.486955362,-1.030666607,-0.804662563,2.061247267,0.738494882,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.337224722,0.310864334,-1.318529236,-1.522076219,-0.208147411,0.028115165,1.373368499,-1.014039469,0.835235504,-0.758116726,1.35985589,1.297519301,1
0.30330523,-1.010383665,-0.795882314,2.01604728,1.747553219,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.337224722,0.310864334,-1.318529236,0.305876054,-0.208147411,0.028115165,1.373368499,-1.014039469,0.835235504,1.488220852,-1.159181961,-1.20899182,1
0.375168325,-1.003622684,-0.798070939,1.904661601,0.271666794,-0.78771055,0.983357015,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.337224722,0.310864334,0.030739705,0.305876054,-0.208147411,0.028115165,1.373368499,-1.014039469,0.905000471,-0.913036559,-0.305959463,-0.89567793,1
0.383153113,-1.023905626,-0.795882314,1.678661671,0.934762273,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.337224722,0.310864334,0.030739705,0.305876054,-0.208147411,0.028115165,1.373368499,-1.014039469,0.905000471,-0.215897311,-0.671626248,1.436769919,1
0.478970573,-0.979959251,-0.795882314,1.733547368,1.225282366,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.337224722,0.310864334,0.030739705,0.305876054,-0.193387749,0.028115165,1.437611587,-0.949538641,0.905000471,-0.758116726,-0.184070535,-0.756427312,1
0.44703142,-1.023905626,-0.795882314,1.773904498,0.831638728,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.337224722,0.310864334,0.030739705,0.305876054,-0.208147411,0.028115165,1.373368499,-0.885037813,0.967788944,-0.680656809,-1.037293033,-0.756427312,1
0.295320442,-1.023905626,-0.802473938,1.730318797,0.677507839,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.337224722,0.310864334,0.030739705,0.305876054,-0.208147411,0.028115165,1.373368499,-0.885037813,0.967788944,-0.680656809,-0.956033748,0.740516829,1
0.283343259,-1.017144645,-0.795882314,1.604404551,0.722970907,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.337224722,0.310864334,0.030739705,0.305876054,-0.193387749,0.028115165,1.373368499,-0.826987066,0.967788944,-0.254627269,-1.077922676,1.262706646,1
0.319274807,-1.010383665,-0.802473938,1.576961703,1.24080634,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.337224722,0.310864334,0.030739705,-1.522076219,-0.208147411,0.028115165,1.373368499,-0.826987066,0.967788944,-0.177167352,-1.037293033,-0.721614658,1
0.459008602,-0.973198271,-0.795882314,1.643147397,1.002402447,-0.800510987,-0.789064651,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.337224722,0.297963265,0.030739705,-1.522076219,-0.208147411,0.028115165,1.373368499,-0.762486234,1.037553912,-0.641926851,-0.956033748,0.879767447,1
0.335244384,-1.010383665,-0.793667941,1.476876019,0.568840018,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.337224722,0.297963265,0.030739705,-1.522076219,-0.180104053,0.028115165,1.373368499,-0.691535326,1.114295378,1.139651228,-0.184070535,-1.278617129,1
0.554826062,-1.023905626,-0.793667941,1.350961773,0.991313894,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.337224722,0.310864334,0.030739705,0.305876054,-0.208147411,0.028115165,1.373368499,-0.691535326,1.114295378,0.248862188,1.644263389,1.36714461,1
0.1875258,-1.010383665,-0.795882314,1.536604573,1.671042203,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.337224722,0.297963265,0.030739705,0.305876054,-0.193387749,0.028115165,1.373368499,-0.691535326,1.114295378,-0.370817143,-0.712255891,0.844954793,1
0.263381288,-1.030666607,-0.793667941,1.701261664,1.282942842,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.337224722,0.310864334,-1.318529236,0.305876054,-0.208147411,0.028115165,1.373368499,-0.627034493,1.114295378,-0.370817143,-0.224700178,1.332331955,1
0.295320442,-0.973198271,-0.793667941,1.873990182,2.389580448,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.337224722,0.310864334,0.030739705,0.305876054,-0.193387749,0.028115165,1.373368499,-0.562533666,1.114295378,1.681870643,-2.296811959,-1.731181637,1
0.379160719,-1.017144645,-0.780458945,2.137118672,1.885051279,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.337224722,0.310864334,0.030739705,0.305876054,-0.193387749,0.028115165,1.373368499,-0.562533666,1.114295378,-1.222876225,-0.752885534,-0.408300768,1
0.502924938,-1.030666607,-0.789264942,2.246890066,2.103495776,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.337224722,0.310864334,-1.318529236,0.305876054,-0.193387749,0.028115165,1.373368499,-0.504482918,1.184060346,-0.564466935,1.075448391,-0.477926077,1
0.2553965,-1.023905626,-0.795882314,2.369575742,2.101278066,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.337224722,0.297963265,-1.318529236,0.305876054,-0.193387749,0.028115165,1.373368499,-0.504482918,1.184060346,-0.215897311,-0.956033748,0.183514358,1
0.239426924,-0.996861703,-0.787076317,2.338904323,1.535761854,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.337224722,0.310864334,0.030739705,-1.522076219,-0.193387749,0.028115165,1.373368499,-0.504482918,1.253825318,1.604410726,-0.305959463,1.471582573,1
0.518894514,-0.973198271,-0.793667941,2.245275781,1.431529454,-0.800510987,-0.789064651,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.337224722,0.297963265,0.030739705,0.305876054,-0.208147411,0.028115165,1.373368499,-0.369031178,1.253825318,-0.719386768,-0.915404105,1.506395228,1
0.331251989,-1.010383665,-0.782673319,2.288861481,1.827390802,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.337224722,0.297963265,-1.318529236,0.305876054,-0.208147411,0.028115165,1.373368499,-0.369031178,1.253825318,-0.603196893,-0.184070535,-0.338675459,1
0.451023814,-1.017144645,-0.776055947,2.31307576,0.552207188,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.337224722,0.297963265,-1.318529236,0.305876054,-0.208147411,0.028115165,1.373368499,-0.369031178,1.253825318,1.798060518,-1.118552319,-0.930490585,1
0.307297625,-1.010383665,-0.780458945,2.079004404,0.571057729,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.337224722,0.297963265,-1.318529236,0.305876054,-0.193387749,0.028115165,1.373368499,-0.304530346,1.253825318,-1.145416308,-0.224700178,-0.756427312,1
0.482962968,-1.010383665,-0.787076317,1.912733027,1.106634847,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.337224722,0.297963265,0.030739705,0.305876054,-0.208147411,0.028115165,1.373368499,-0.240029518,1.253825318,-0.758116726,-1.037293033,-0.26905015,1
0.323267201,-0.996861703,-0.787076317,1.877218753,1.025688408,-0.800510987,-0.789064651,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.337224722,0.297963265,-1.318529236,0.305876054,-0.180104053,0.028115165,1.373368499,-0.240029518,1.253825318,-0.680656809,0.18159625,-0.756427312,1
0.431061843,-1.003622684,-0.811279935,1.814261629,1.172057311,-0.794110768,-0.001321687,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.337224722,0.297963265,0.030739705,0.305876054,-0.193387749,0.028115165,1.309125407,-0.181978771,1.253825318,-0.758116726,-0.793515177,-0.129799532,1
0.486955362,-1.017144645,-0.795882314,1.738390224,0.893734626,-0.845312518,-6.894072616,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.337224722,0.297963265,-1.318529236,-3.350028492,-0.208147411,0.028115165,1.309125407,-0.181978771,1.253825318,-0.796846684,-0.671626248,-1.452680402,1
0.431061843,-0.996861703,-0.780458945,1.870761612,0.579928572,-0.838912299,-4.333907984,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.337224722,0.297963265,0.030739705,-1.522076219,-0.193387749,0.028115165,1.309125407,-0.117477943,1.316613791,-0.641926851,-0.224700178,1.123456028,1
0.407107478,-1.010383665,-0.771678696,1.585033129,-0.61319975,-0.858112956,-5.909393908,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.337224722,0.297963265,-1.318529236,-1.522076219,-0.208147411,0.028115165,1.309125407,-0.04652703,1.316613791,1.178381186,-1.159181961,-1.278617129,1
0.550833668,-1.010383665,-0.765061324,1.078147572,0.133059878,-0.851712737,-3.54616502,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.337224722,0.297963265,0.030739705,0.305876054,-0.208147411,0.028115165,1.309125407,-0.04652703,1.316613791,-0.796846684,-0.99666339,-0.164612187,1
0.419084661,-1.030666607,-0.760658327,0.664890557,-1.139906025,-0.851712737,-2.364550575,-0.21163268,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.337224722,0.297963265,0.030739705,0.305876054,-0.208147411,0.047123798,1.244882319,0.017973802,1.316613791,-0.951766517,-0.387218749,0.009451086,1
0.107677916,-1.017144645,-0.795882314,-0.432823387,0.415817984,-0.768561928,0.19561405,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.015841,0.066419646,0.011272844,-1.318529236,0.305876054,-0.488580986,-0.263926561,-1.138536308,0.404978778,-0.281004009,-0.719386768,-1.118552319,-0.791239967,1
-0.040040668,-1.017144645,-0.795882314,-0.448966239,-1.180933671,-0.768561928,0.19561405,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.015841,0.066419646,0.011272844,0.030739705,0.305876054,-0.47529729,-0.263926561,-1.138536308,0.404978778,-0.211239037,-0.719386768,-0.793515177,-0.860865276,1
0.047792003,-1.010383665,-0.787076317,-0.695951876,-0.471266268,-0.762161709,1.180292758,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.015841,0.066419646,0.011272844,-1.318529236,0.305876054,-0.47529729,-0.263926561,-1.138536308,0.34047795,-0.141474069,-0.758116726,-1.077922676,-0.860865276,1
-0.24365277,-1.023905626,-0.789264942,-0.439280527,0.676398984,-0.768561928,0.19561405,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.015841,0.066419646,0.011272844,1.380008646,0.305876054,-0.47529729,-0.263926561,-1.138536308,0.34047795,-0.141474069,-0.796846684,-0.874774462,-0.930490585,1
0.179541011,-0.973198271,-0.787076317,-0.295609144,-0.029941852,-0.768561928,0.19561405,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.015841,0.066419646,0.011272844,-1.318529236,0.305876054,-0.47529729,-0.263926561,-1.138536308,0.275977118,-0.078685596,-0.564466935,-1.240441247,-0.930490585,1
-0.012093909,-1.023905626,-0.795882314,-0.356951982,-1.160974276,-0.768561928,0.19561405,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.015841,0.066419646,0.011272844,0.030739705,-1.522076219,-0.47529729,-0.263926561,-1.138536308,0.275977118,-0.078685596,-0.758116726,-0.224700178,0.287952321,1
0.11167031,-1.010383665,-0.784861944,-0.519994788,-0.096473172,-0.768561928,0.19561405,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.015841,0.052166748,0.011272844,-1.318529236,0.305876054,-0.47529729,-0.263926561,-1.196355089,0.275977118,-0.008920629,-0.641926851,1.237966962,1.576020536,1
0.095700734,-1.003622684,-0.795882314,-0.444123384,-0.22953581,-0.768561928,0.19561405,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.015841,0.066419646,0.011272844,0.030739705,-1.522076219,-0.47529729,-0.263926561,-1.196355089,0.275977118,0.067820838,-0.215897311,0.587892677,-1.139366511,1
-0.048025457,-1.003622684,-0.780458945,-0.558737633,0.308259018,-0.762161709,0.983357015,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.015841,0.052166748,0.011272844,-1.318529236,0.305876054,-0.47529729,-0.263926561,-1.196355089,0.275977118,0.067820838,-0.796846684,0.059707322,-0.651989349,1
-0.075972216,-1.017144645,-0.780458945,-1.072080331,-1.15986542,-0.768561928,-0.001321687,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.015841,0.052166748,0.011272844,0.030739705,0.305876054,-0.47529729,-0.263926561,-1.196355089,0.275977118,0.067820838,1.720600601,-0.387218749,0.392390285,1
-0.139850523,-1.023905626,-0.789264942,-0.855766112,1.198669838,-0.768561928,-0.001321687,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.000947538,0.052166748,0.011272844,0.030739705,0.305876054,-0.460537628,-0.263926561,-1.196355089,0.205026205,0.13758581,-1.067956392,0.303485178,1.088643374,1
0.035814822,-0.973198271,-0.802473938,-0.489323369,-1.013496518,-0.774910112,-0.789064651,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.000947538,0.052166748,0.011272844,0.030739705,0.305876054,-0.47529729,-0.263926561,-1.196355089,0.205026205,0.207350778,-0.796846684,-1.077922676,1.123456028,1
0.079731157,-1.010383665,-0.782673319,-0.65075189,-0.999081399,-0.768561928,-0.001321687,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.000947538,0.052166748,0.011272844,0.030739705,0.305876054,-0.47529729,-0.263926561,-1.196355089,0.205026205,0.207350778,-0.835576642,-0.184070535,-0.164612187,1
0.127639887,-1.023905626,-0.787076317,-0.41506625,0.161890117,-0.768561928,-0.001321687,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.015841,0.052166748,0.011272844,0.030739705,0.305876054,-0.488580986,-0.263926561,-1.196355089,0.140525377,0.270139251,-0.835576642,0.344114821,-0.826052621,1
