-0.143842916,-0.178783033,-0.34515431,-0.271394865,-0.051010103,-0.480708187,-2.561486318,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.280213127,0.25352625,0.030739705,0.305876054,0.425042084,0.442848977,-0.174889962,2.017499517,-0.211239037,0.558701854,-0.54973732,-1.000115894,0
-0.119888551,-0.973198271,-0.787076317,-0.268166295,0.293843899,-0.768561928,-0.001321687,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.000947538,0.052166748,0.011272844,0.030739705,0.305876054,-0.47529729,-0.263926561,-1.260598177,0.140525377,0.270139251,1.759330559,0.262855535,-0.860865276,1
0.227449741,-0.996861703,-0.789264942,-0.137409193,0.370354916,-0.768561928,-0.001321687,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.000947538,0.052166748,0.011272844,0.030739705,0.305876054,-0.47529729,-0.263926561,-1.260598177,0.140525377,0.339904218,-0.796846684,-1.077922676,-0.791239967,1
0.099693127,-0.993481213,-0.795882314,-0.213280598,-1.382745339,-0.774910112,-0.789064651,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.000947538,0.052166748,0.011272844,-1.318529236,0.305876054,-0.47529729,-0.263926561,-1.260598177,0.140525377,0.416645685,-0.215897311,-1.037293033,-1.348242438,1
0.055776792,-1.023905626,-0.800259565,-0.297223428,1.138791651,-0.768561928,-0.001321687,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.000947538,0.039339139,0.011272844,0.030739705,0.305876054,-0.47529729,-0.263926561,-1.260598177,0.140525377,0.416645685,-0.177167352,-1.199811604,1.436769919,1
-0.123880945,-1.017144645,-0.798070939,-0.163237756,-0.391428686,-0.768561928,0.19561405,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.000947538,0.039339139,0.011272844,0.030739705,0.305876054,-0.47529729,-0.263926561,-1.331265576,0.140525377,0.416645685,-0.603196893,-0.99666339,1.576020536,1
0.011860456,-1.010383665,-0.804662563,-0.408609109,-1.447058947,-0.774910112,-0.592128909,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.000947538,0.039339139,0.011272844,0.030739705,-1.522076219,-0.47529729,-0.263926561,-1.331265576,0.140525377,0.556175624,0.519971896,-0.99666339,-1.626743674,1
-0.044033062,-1.023905626,-0.81346856,-0.833166119,-2.292006699,-0.774910112,-0.592128909,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.039339139,0.011272844,0.030739705,0.305876054,-0.488580986,-0.263926561,-1.331265576,0.08247463,0.556175624,0.597431812,-1.118552319,1.506395228,1
-0.012093909,-1.017144645,-0.804662563,-1.049480338,-1.323976007,-0.768561928,0.19561405,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.039339139,0.011272844,-1.318529236,0.305876054,-0.488580986,-0.263926561,-1.331265576,0.08247463,0.556175624,0.287592147,-1.159181961,1.36714461,1
-0.247645165,-1.030666607,-0.802473938,-0.976837503,2.335246537,-0.768561928,0.19561405,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.039339139,0.011272844,-1.318529236,0.305876054,-0.47529729,-0.263926561,-1.331265576,0.08247463,0.618964097,-0.990496475,-0.265329821,-0.443113422,1
0.075738762,-1.003622684,-0.802473938,-0.395694826,0.605432244,-0.768561928,0.19561405,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.039339139,0.011272844,0.030739705,0.305876054,-0.488580986,-0.263926561,-1.331265576,0.08247463,0.618964097,-0.913036559,-0.712255891,1.227893992,1
0.051784398,-1.010383665,-0.800259565,-0.235880591,-0.955836042,-0.774910112,-0.592128909,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.039339139,0.011272844,0.030739705,0.305876054,-0.488580986,-0.263926561,-1.389084357,0.08247463,0.688729065,-0.796846684,-0.712255891,1.297519301,1
0.163571434,-1.017144645,-0.800259565,-0.329509133,-0.084275763,-0.768561928,0.19561405,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.039339139,0.011272844,-1.318529236,-1.522076219,-0.47529729,-0.263926561,-1.389084357,0.08247463,0.688729065,-0.835576642,-0.752885534,-0.89567793,1
0.147601858,-1.010383665,-0.798070939,-0.374709119,-1.164300842,-0.774910112,-0.592128909,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.039339139,0.011272844,0.030739705,0.305876054,-0.47529729,-0.263926561,-1.389084357,0.017973802,0.765470531,-0.8743066,-0.630996606,0.566453557,1
-0.087949398,-1.030666607,-0.800259565,-0.439280527,-0.114214857,-0.768561928,0.19561405,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.039339139,0.011272844,-1.318529236,0.305876054,-0.488580986,-0.263926561,-1.389084357,0.017973802,0.765470531,-0.835576642,-0.427848392,1.36714461,1
-0.03205588,-0.979959251,-0.800259565,-0.457037665,-0.227318099,-0.768561928,0.19561405,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.039339139,0.011272844,0.030739705,0.305876054,-0.47529729,-0.263926561,-1.389084357,0.017973802,0.835235504,-0.8743066,0.100336964,1.123456028,1
0.099693127,-1.003622684,-0.795882314,-0.57003763,-0.358163027,-0.768561928,0.19561405,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.039339139,0.011272844,-1.318529236,0.305876054,-0.488580986,-0.263926561,-1.389084357,-0.04652703,0.905000471,-0.835576642,0.506633392,0.531640903,1
-0.03205588,-1.010383665,-0.804662563,-0.452194809,-0.114214857,-0.768561928,0.19561405,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.039339139,-0.00449513,0.030739705,0.305876054,-0.488580986,-0.263926561,-1.389084357,-0.04652703,0.905000471,-0.719386768,0.344114821,1.471582573,1
0.019845244,-1.010383665,-0.809065562,-0.331123419,-0.268345746,-0.768561928,0.19561405,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.039339139,-0.00449513,0.030739705,0.305876054,-0.488580986,-0.263926561,-1.389084357,-0.04652703,0.905000471,-0.796846684,0.019077679,0.148701704,1
-0.187759252,-1.017144645,-0.802473938,-0.653980461,-1.408249011,-0.768561928,0.19561405,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.039339139,-0.00449513,-1.318529236,0.305876054,-0.488580986,-0.263926561,-1.389084357,-0.04652703,0.905000471,1.449490893,-0.305959463,-1.52230571,1
-0.099926581,-1.023905626,-0.800259565,-1.049480338,-2.178903456,-0.768561928,-0.001321687,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.039339139,-0.00449513,0.030739705,0.305876054,-0.47529729,-0.263926561,-1.331265576,-0.04652703,0.967788944,-0.796846684,-0.10281125,0.984205411,1
-0.000116726,-1.030666607,-0.81346856,-1.267408842,-0.536688732,-0.768561928,-0.001321687,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.039339139,-0.00449513,0.030739705,0.305876054,-0.47529729,-0.263926561,-1.331265576,-0.04652703,0.967788944,0.132672314,0.425374106,0.009451086,1
-0.415325719,-1.010383665,-0.817871558,-1.29485169,-0.286087431,-0.774910112,-0.789064651,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.039339139,-0.00449513,0.030739705,0.305876054,-0.488580986,-0.263926561,-1.331265576,-0.117477943,0.967788944,0.132672314,0.303485178,-0.791239967,1
-0.303538683,-1.030666607,-0.820060183,-1.084994613,-0.176310754,-0.768561928,-0.001321687,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.039339139,-0.00449513,0.030739705,0.305876054,-0.503340648,-0.263926561,-1.331265576,-0.117477943,0.967788944,0.132672314,0.62852232,0.113889049,1
0.123647493,-0.973198271,-0.811279935,-0.839623261,0.286081913,-0.768561928,-0.001321687,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.039339139,-0.00449513,0.030739705,0.305876054,-0.488580986,-0.263926561,-1.331265576,-0.181978771,1.037553912,0.558701854,1.197337319,1.332331955,1
-0.135858128,-1.023905626,-0.815682934,-0.694337591,0.737386026,-0.768561928,-0.001321687,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.039339139,-0.00449513,0.030739705,-1.522076219,-0.488580986,-0.263926561,-1.331265576,-0.181978771,1.037553912,0.636161771,0.100336964,1.332331955,1
-0.251637559,-1.030666607,-0.811279935,-0.505466221,-0.046574683,-0.768561928,-0.001321687,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.039339139,-0.00449513,0.030739705,0.305876054,-0.488580986,-0.263926561,-1.331265576,-0.181978771,1.114295378,1.372030977,-2.093663745,1.123456028,1
-0.399356143,-1.010383665,-0.815682934,-0.3440377,0.005541518,-0.768561928,-0.001321687,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.039339139,-0.00449513,0.030739705,0.305876054,-0.488580986,-0.263926561,-1.260598177,-0.181978771,1.114295378,1.488220852,1.969300531,1.05383072,1
0.09170834,-1.010383665,-0.811279935,0.012719332,0.219550593,-0.768561928,-0.001321687,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.039339139,-0.00449513,0.030739705,0.305876054,-0.47529729,-0.263926561,-1.260598177,-0.181978771,1.114295378,1.488220852,-0.509107677,0.113889049,1
-0.203728828,-0.973198271,-0.81346856,-0.332737703,-3.442998517,-0.768561928,0.19561405,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.039339139,-0.00449513,-1.318529236,0.305876054,-0.488580986,-0.263926561,-1.196355089,-0.181978771,1.114295378,-1.067956392,-0.509107677,0.879767447,1
-0.247645165,-1.023905626,-0.809065562,-0.721780439,-0.525600179,-0.774910112,-0.592128909,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.039339139,-0.00449513,0.030739705,0.305876054,-0.47529729,-0.263926561,-1.196355089,-0.181978771,1.184060346,-0.8743066,-0.671626248,-0.199424841,1
0.20748777,-1.010383665,-0.802473938,-0.602323334,-0.255039482,-0.768561928,0.19561405,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.039339139,-0.00449513,0.030739705,0.305876054,-0.488580986,-0.263926561,-1.196355089,-0.240029518,1.184060346,-0.8743066,-0.062181607,-0.89567793,1
0.071746368,-0.996861703,-0.804662563,-0.742766147,-1.313996309,-0.768561928,0.19561405,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.039339139,-0.00449513,-1.318529236,0.305876054,-0.488580986,-0.263926561,-1.196355089,-0.240029518,1.253825318,-0.951766517,-0.062181607,-0.791239967,1
0.087715945,-1.017144645,-0.802473938,-0.883208961,-1.277404084,-0.774910112,-0.592128909,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.039339139,-0.017396199,0.030739705,0.305876054,-0.47529729,-0.263926561,-1.138536308,-0.240029518,1.253825318,-0.951766517,1.034818748,-0.965303239,1
0.031822427,-1.017144645,-0.809065562,-0.91388038,-1.404922445,-0.768561928,-0.001321687,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.039339139,-0.00449513,-1.318529236,0.305876054,-0.47529729,-0.282935193,-1.138536308,-0.240029518,1.253825318,-0.913036559,0.872300177,-0.443113422,1
0.023837639,-1.010383665,-0.820060183,-1.013966063,0.282755347,-0.768561928,-0.001321687,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.039339139,-0.00449513,0.030739705,0.305876054,-0.47529729,-0.263926561,-1.138536308,-0.240029518,1.253825318,0.055212397,-0.874774462,-0.721614658,1
-0.103918975,-0.96643729,-0.822274556,-0.773437567,-0.21290298,-0.768561928,-0.001321687,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.039339139,-0.017396199,-1.318529236,0.305876054,-0.47529729,-0.263926561,-1.074293216,-0.240029518,1.253825318,0.248862188,-1.118552319,-0.26905015,1
-0.187759252,-0.996861703,-0.820060183,-0.858994683,-0.578825234,-0.768561928,0.19561405,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.039339139,-0.017396199,0.030739705,0.305876054,-0.488580986,-0.263926561,-1.074293216,-0.240029518,1.253825318,0.713621687,-0.99666339,0.984205411,1
-0.219698405,-1.017144645,-0.81346856,-1.075308901,-1.992615763,-0.774910112,-0.789064651,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.039339139,-0.017396199,-1.318529236,0.305876054,-0.488580986,-0.263926561,-1.003625817,-0.304530346,1.253825318,1.643140685,0.222225893,1.36714461,1
-0.111903762,-1.010383665,-0.815682934,-0.996208925,2.186659925,-0.768561928,-0.001321687,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.039339139,-0.017396199,0.030739705,0.305876054,-0.488580986,-0.263926561,-1.003625817,-0.304530346,1.253825318,1.759330559,0.466003749,0.566453557,1
-0.03205588,-1.017144645,-0.815682934,-0.612009045,-0.625397157,-0.768561928,-0.001321687,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.039339139,-0.017396199,-1.318529236,0.305876054,-0.47529729,-0.263926561,-1.003625817,-0.304530346,1.253825318,-2.578424763,1.563004104,-0.58236404,1
-0.036048274,-1.010383665,-0.800259565,-0.602323334,-1.012387663,-0.774910112,-0.789064651,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.039339139,-0.017396199,0.030739705,0.305876054,-0.488580986,-0.263926561,-1.003625817,-0.369031178,1.253825318,-1.029226433,1.888041246,-1.243804475,1
-0.143842916,-1.010383665,-0.809065562,-0.490937654,0.018847781,-0.762161709,0.983357015,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.039339139,-0.017396199,-1.318529236,0.305876054,-0.488580986,-0.282935193,-0.939382729,-0.369031178,1.316613791,-1.184146266,1.888041246,-0.060174223,1
0.011860456,-1.017144645,-0.811279935,-0.327894848,0.411382564,-0.768561928,-0.001321687,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.039339139,-0.017396199,0.030739705,-1.522076219,-0.47529729,-0.263926561,-0.875139641,-0.369031178,1.316613791,-0.409547102,-0.874774462,1.576020536,1
-0.028063485,-1.010383665,-0.820060183,-0.168080612,-0.436891754,-0.768561928,-0.001321687,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.039339139,-0.017396199,-1.318529236,0.305876054,-0.47529729,-0.263926561,-0.875139641,-0.369031178,1.316613791,0.21013223,-1.118552319,1.576020536,1
-0.179774463,-1.030666607,-0.817871558,-0.539366211,-0.989101702,-0.768561928,-0.001321687,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.039339139,-0.017396199,0.030739705,0.305876054,-0.488580986,-0.282935193,-0.875139641,-0.369031178,1.316613791,0.093942355,-1.037293033,1.436769919,1
-0.211713617,-0.979959251,-0.811279935,-0.778280422,-1.101096089,-0.768561928,-0.001321687,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.02366095,-0.017396199,-1.318529236,0.305876054,-0.47529729,-0.263926561,-0.817320859,-0.369031178,1.316613791,-1.029226433,-0.874774462,-0.89567793,1
0.211480165,-0.996861703,-0.817871558,-1.030108916,-0.552212707,-0.774910112,-0.789064651,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.02366095,-0.017396199,0.030739705,0.305876054,-0.47529729,-0.263926561,-0.817320859,-0.369031178,1.316613791,-0.913036559,-0.99666339,-0.234237495,1
-0.24365277,-1.010383665,-0.81346856,-0.996208925,0.908149745,-0.774910112,-0.592128909,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.039339139,-0.017396199,-1.318529236,0.305876054,-0.47529729,-0.263926561,-0.753077767,-0.369031178,1.316613791,-0.835576642,-0.956033748,-0.303862804,1
0.167563828,-1.003622684,-0.811279935,-0.676580454,0.71742663,-0.774910112,-0.592128909,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.02366095,-0.017396199,0.030739705,0.305876054,-0.47529729,-0.263926561,-0.753077767,-0.439982091,1.316613791,0.132672314,-0.915404105,0.462015594,1
-0.171789675,-1.030666607,-0.817871558,-0.49578051,-0.479028256,-0.774910112,-0.592128909,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.02366095,-0.017396199,-1.318529236,0.305876054,-0.47529729,-0.263926561,-0.682410372,-0.439982091,1.316613791,-0.564466935,1.928670889,0.009451086,1
-0.143842916,-1.003622684,-0.817871558,-0.368251978,0.084270245,-0.768561928,0.19561405,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.02366095,-0.017396199,0.030739705,0.305876054,-0.47529729,-0.263926561,-0.61816728,-0.439982091,1.316613791,0.326322105,-0.305959463,-0.164612187,1
-0.275591924,-1.023905626,-0.817871558,-0.327894848,-0.012200167,-0.774910112,-0.592128909,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.039339139,-0.017396199,-1.318529236,0.305876054,-0.47529729,-0.263926561,-0.61816728,-0.504482918,1.316613791,-0.796846684,1.075448391,0.218327012,1
0.107677916,-0.973198271,-0.817871558,-0.174537753,0.10422964,-0.768561928,0.19561405,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.02366095,-0.017396199,0.030739705,0.305876054,-0.47529729,-0.263926561,-0.553924192,-0.504482918,1.316613791,-0.719386768,-0.427848392,-1.417867747,1
0.039807216,-1.003622684,-0.815682934,-0.126109197,-0.158569069,-0.774910112,-0.592128909,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.02366095,-0.017396199,0.030739705,-1.522076219,-0.47529729,-0.263926561,-0.553924192,-0.504482918,1.316613791,1.139651228,0.344114821,-0.408300768,1
0.327259595,-1.010383665,-0.811279935,-0.345651985,-0.772874915,-0.774910112,-0.592128909,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.02366095,-0.017396199,-1.318529236,0.305876054,-0.47529729,-0.263926561,-0.496105411,-0.504482918,1.316613791,1.759330559,-1.077922676,0.775329484,1
0.031822427,-1.023905626,-0.815682934,-0.256866298,0.462389908,-0.768561928,0.19561405,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.02366095,-0.017396199,0.030739705,-1.522076219,-0.47529729,-0.263926561,-0.496105411,-0.504482918,1.316613791,1.565680768,-1.199811604,0.392390285,1
0.127639887,-1.044188568,-0.820060183,-0.487709084,-1.59564556,-0.768561928,0.19561405,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.02366095,-0.017396199,-1.318529236,0.305876054,-0.47529729,-0.263926561,-0.361194924,-0.562533666,1.316613791,1.410760935,-0.874774462,1.123456028,1
0.279350866,-1.017144645,-0.815682934,-0.576494771,-0.665315949,-0.774910112,-0.592128909,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.02366095,-0.017396199,1.380008646,0.305876054,-0.47529729,-0.263926561,-0.361194924,-0.562533666,1.316613791,1.333301019,-1.118552319,-1.765994292,1
0.283343259,-0.993481213,-0.81346856,-0.628151897,-0.220664967,-0.768561928,0.19561405,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.02366095,-0.017396199,0.030739705,0.305876054,-0.47529729,-0.263926561,-0.361194924,-0.562533666,1.316613791,-0.951766517,-0.915404105,0.949392756,1
-0.03205588,-1.003622684,-0.81346856,-0.355337696,0.879319507,-0.768561928,0.19561405,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.02366095,-0.017396199,-1.318529236,0.305876054,-0.460537628,-0.282935193,-0.361194924,-0.562533666,1.316613791,-1.067956392,-0.915404105,-1.20899182,1
0.279350866,-1.017144645,-0.811279935,-0.23265202,0.674181273,-0.768561928,0.19561405,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.02366095,-0.017396199,0.030739705,0.305876054,-0.460537628,-0.263926561,-0.296951832,-0.562533666,1.316613791,-1.067956392,-1.077922676,-0.617176695,1
0.01585285,-1.010383665,-0.811279935,-0.087366351,0.467934184,-0.768561928,0.19561405,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.02366095,-0.017396199,-1.318529236,0.305876054,-0.445777966,-0.282935193,-0.232708744,-0.562533666,1.316613791,-0.913036559,0.303485178,-1.452680402,1
0.271366077,-1.017144645,-0.817871558,0.024019328,-0.344856762,-0.768561928,0.19561405,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.02366095,-0.017396199,0.030739705,0.305876054,-0.445777966,-0.263926561,-0.232708744,-0.562533666,1.316613791,-0.990496475,0.303485178,-0.338675459,1
0.115662704,-1.017144645,-0.809065562,0.140247864,0.691922958,-0.768561928,-0.001321687,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.02366095,-0.017396199,-1.318529236,0.305876054,-0.460537628,-0.263926561,-0.174889962,-0.562533666,1.316613791,-1.10668635,1.35985589,0.009451086,1
0.031822427,-1.010383665,-0.811279935,0.388847786,1.004620157,-0.774910112,-0.789064651,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.02366095,-0.017396199,0.030739705,0.305876054,-0.445777966,-0.282935193,-0.174889962,-0.627034493,1.316613791,-1.222876225,2.009930174,-0.129799532,1
0.383153113,-0.996861703,-0.81346856,0.710090544,1.021252988,-0.774910112,-0.789064651,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.02366095,-0.017396199,0.030739705,-1.522076219,-0.460537628,-0.282935193,-0.110646874,-0.627034493,1.316613791,-0.564466935,-0.305959463,-0.094986878,1
0.223457346,-0.996861703,-0.811279935,0.955461896,0.866013243,-0.768561928,0.19561405,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.02366095,-0.017396199,-1.318529236,0.305876054,-0.460537628,-0.282935193,-0.039979475,-0.627034493,1.316613791,0.171402272,-0.752885534,-0.234237495,1
0.119655099,-0.979959251,-0.815682934,0.813404797,-0.918134962,-0.762161709,0.983357015,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.02366095,-0.017396199,0.030739705,0.305876054,-0.445777966,-0.282935193,-0.039979475,-0.691535326,1.316613791,0.21013223,-0.671626248,0.740516829,1
0.047792003,-1.017144645,-0.811279935,0.288762104,-1.305125467,-0.762161709,0.983357015,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.017396199,-1.318529236,0.305876054,-0.445777966,-0.282935193,0.024263617,-0.691535326,1.316613791,0.403782021,-0.671626248,0.67089152,1
0.143609464,-1.017144645,-0.817871558,0.166076427,-0.741826966,-0.768561928,-0.001321687,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.02366095,-0.017396199,0.030739705,0.305876054,-0.445777966,-0.263926561,0.088506705,-0.691535326,1.253825318,0.829811562,0.059707322,-2.044495527,1
0.183533405,-1.010383665,-0.81346856,-0.124494911,-0.163004491,-0.774910112,-0.789064651,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.02366095,-0.017396199,-1.318529236,0.305876054,-0.445777966,-0.282935193,0.088506705,-0.691535326,1.253825318,0.713621687,0.587892677,1.158268683,1
0.059769186,-1.023905626,-0.81346856,0.34041923,2.080209814,-0.781310331,-1.773743353,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.017396199,0.030739705,0.305876054,-0.445777966,-0.282935193,0.146325486,-0.691535326,1.253825318,1.294571061,0.709781606,0.531640903,1
0.119655099,-1.003622684,-0.81346856,0.477633473,0.0332629,-0.768561928,-0.001321687,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.02366095,-0.017396199,-1.318529236,0.305876054,-0.445777966,-0.282935193,0.146325486,-0.691535326,1.253825318,0.674891729,0.953559462,-0.965303239,1
-0.000116726,-1.010383665,-0.815682934,0.597090579,0.237292278,-0.762161709,0.983357015,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.017396199,0.030739705,0.305876054,-0.445777966,-0.282935193,0.210568574,-0.691535326,1.253825318,-0.254627269,0.466003749,-0.89567793,1
0.243419318,-1.044188568,-0.81346856,0.295219244,-0.972468872,-0.768561928,-0.001321687,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.017396199,-1.318529236,0.305876054,-0.445777966,-0.298487711,0.281235973,-0.762486234,1.253825318,-0.603196893,-2.9062566,-0.826052621,1
-0.119888551,-1.003622684,-0.81346856,0.132176438,1.757532917,-0.774910112,-0.789064651,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.017396199,0.030739705,0.305876054,-0.445777966,-0.263926561,0.281235973,-0.762486234,1.253825318,-0.564466935,-1.159181961,-0.826052621,1
0.359198749,-1.030666607,-0.81346856,0.291990674,1.18869014,-0.768561928,-0.001321687,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.017396199,0.030739705,0.305876054,-0.445777966,-0.282935193,0.345479065,-0.762486234,1.253825318,-0.564466935,-0.99666339,-0.89567793,1
-0.016086303,-0.973198271,-0.809065562,0.56319059,-0.523382469,-0.768561928,-0.001321687,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.017396199,0.030739705,0.305876054,-0.445777966,-0.298487711,0.409722153,-0.762486234,1.253825318,-0.680656809,-1.118552319,-0.860865276,1
-0.028063485,-1.003622684,-0.809065562,0.301676385,0.493437857,-0.768561928,-0.001321687,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.017396199,0.030739705,0.305876054,-0.445777966,-0.298487711,0.409722153,-0.826987066,1.253825318,-0.487007018,-0.956033748,-0.930490585,1
0.047792003,-0.996861703,-0.817871558,0.514762033,0.892625771,-0.768561928,-0.001321687,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.017396199,0.030739705,0.305876054,-0.460537628,-0.298487711,0.467540935,-0.826987066,1.253825318,-0.564466935,-1.118552319,-0.791239967,1
0.191518193,-1.017144645,-0.815682934,0.777890522,1.373868978,-0.768561928,-0.001321687,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.017396199,0.030739705,0.305876054,-0.445777966,-0.282935193,0.467540935,-0.826987066,1.253825318,-0.215897311,-0.305959463,1.123456028,1
0.271366077,-1.023905626,-0.811279935,0.672961984,-0.673077936,-0.768561928,-0.001321687,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.017396199,0.030739705,0.305876054,-0.445777966,-0.282935193,0.531784023,-0.826987066,1.253825318,-0.680656809,-0.224700178,0.079076395,1
0.327259595,-1.010383665,-0.81346856,0.434047772,0.695249525,-0.768561928,-0.001321687,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.017396199,0.030739705,0.305876054,-0.445777966,-0.282935193,0.602451422,-0.826987066,1.184060346,0.86854152,-0.387218749,0.148701704,1
-0.063995033,-1.010383665,-0.804662563,0.280690677,-0.848277076,-0.781310331,-1.773743353,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.017396199,0.030739705,0.305876054,-0.445777966,-0.282935193,0.602451422,-0.826987066,1.184060346,-0.8743066,-0.346589106,-0.930490585,1
0.151594252,-0.996861703,-0.811279935,0.124105012,0.781740239,-0.768561928,-0.001321687,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.017396199,0.030739705,0.305876054,-0.445777966,-0.282935193,0.666694514,-0.885037813,1.184060346,-0.835576642,-1.077922676,1.297519301,1
-0.016086303,-1.017144645,-0.81346856,0.367862078,1.094437438,-0.768561928,0.19561405,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.017396199,0.030739705,0.305876054,-0.445777966,-0.298487711,0.730937602,-0.885037813,1.114295378,-0.8743066,-0.915404105,-0.547551386,1
-0.008101515,-1.023905626,-0.81346856,0.682647695,1.985957113,-0.768561928,0.19561405,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.017396199,0.030739705,0.305876054,-0.445777966,-0.282935193,0.730937602,-0.885037813,1.114295378,1.604410726,-1.118552319,-1.000115894,1
0.063761581,-1.003622684,-0.811279935,0.811790512,0.248380832,-0.774910112,-0.592128909,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.017396199,-1.318529236,0.305876054,-0.445777966,-0.282935193,0.730937602,-0.885037813,1.114295378,0.171402272,-0.956033748,0.914580102,1
0.031822427,-1.010383665,-0.804662563,0.706861973,-0.181855031,-0.762161709,1.180292758,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.017396199,0.030739705,0.305876054,-0.445777966,-0.282935193,0.730937602,-0.885037813,1.114295378,-0.680656809,-0.752885534,0.392390285,1
-0.12787334,-0.96643729,-0.802473938,0.253247829,-1.255226978,-0.762161709,1.180292758,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.017396199,-1.318529236,0.305876054,-0.445777966,-0.282935193,0.788756383,-0.885037813,1.114295378,1.449490893,-0.224700178,-0.26905015,1
-0.060002639,-1.017144645,-0.800259565,0.028862184,-0.001111614,-0.768561928,0.19561405,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.017396199,-1.318529236,0.305876054,-0.445777966,-0.298487711,0.788756383,-0.949538641,1.114295378,-0.603196893,1.441115176,-0.373488113,1
0.227449741,-1.017144645,-0.800259565,-0.006652091,-0.202923282,-0.768561928,-0.001321687,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.017396199,0.030739705,0.305876054,-0.445777966,-0.298487711,0.788756383,-0.949538641,1.114295378,-0.680656809,-0.712255891,-0.721614658,1
0.275358471,-1.017144645,-0.804662563,0.062762174,0.676398984,-0.768561928,-0.001321687,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.017396199,-1.318529236,0.305876054,-0.445777966,-0.282935193,0.852999471,-0.949538641,1.114295378,0.248862188,-0.427848392,1.019018065,1
0.275358471,-1.023905626,-0.800259565,-0.408609109,-1.665503444,-0.768561928,-0.001321687,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.017396199,0.030739705,0.305876054,-0.445777966,-0.282935193,0.852999471,-1.014039469,1.114295378,-0.8743066,-0.265329821,1.297519301,1
0.179541011,-0.973198271,-0.795882314,-0.595866193,-1.064503863,-0.768561928,-0.001321687,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.017396199,-1.318529236,0.305876054,-0.445777966,-0.263926561,0.92366687,-1.014039469,1.114295378,-0.525736976,1.766152318,-0.721614658,1
0.039807216,-1.023905626,-0.795882314,-0.523223358,1.499169628,-0.768561928,-0.001321687,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.017396199,1.380008646,0.305876054,-0.445777966,-0.298487711,0.92366687,-1.014039469,1.037553912,-0.215897311,-0.793515177,-0.512738731,1
0.011860456,-1.023905626,-0.795882314,-0.457037665,-1.391616182,-0.762161709,0.983357015,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.017396199,-1.318529236,0.305876054,-0.445777966,-0.263926561,0.92366687,-1.014039469,1.037553912,1.836790476,0.384744464,1.471582573,1
0.027830033,-1.010383665,-0.795882314,-0.700794732,0.50674412,-0.768561928,-0.001321687,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.017396199,0.030739705,0.305876054,-0.445777966,-0.282935193,0.987909958,-1.014039469,1.037553912,0.248862188,-0.793515177,-0.303862804,1
0.295320442,-1.023905626,-0.798070939,-0.260094869,1.194234416,-0.768561928,-0.001321687,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.017396199,-1.318529236,0.305876054,-0.445777966,-0.282935193,0.987909958,-1.014039469,1.037553912,-0.835576642,-0.184070535,1.262706646,1
0.335244384,-0.96643729,-0.795882314,-0.056694932,-0.394755252,-0.768561928,0.19561405,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.017396199,0.030739705,-1.522076219,-0.445777966,-0.282935193,1.05215305,-1.014039469,1.037553912,-0.022247519,1.319226247,0.183514358,1
0.295320442,-0.996861703,-0.795882314,0.053076462,-0.334877065,-0.768561928,0.19561405,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.017396199,-1.318529236,0.305876054,-0.445777966,-0.298487711,1.05215305,-1.084990382,0.967788944,1.100921269,-1.118552319,-0.512738731,1
0.251404106,-1.017144645,-0.793667941,0.099890733,-0.569954392,-0.768561928,0.19561405,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.017396199,0.030739705,0.305876054,-0.445777966,-0.282935193,1.05215305,-1.084990382,0.967788944,-0.913036559,0.953559462,-0.930490585,1
-0.048025457,-1.017144645,-0.795882314,-0.216509168,-0.939203213,-0.768561928,0.19561405,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.017396199,-1.318529236,0.305876054,-0.445777966,-0.298487711,1.05215305,-1.084990382,0.967788944,-1.958745431,-0.793515177,-0.651989349,1
0.35121396,-1.023905626,-0.793667941,-0.210052028,0.684160971,-0.768561928,0.19561405,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.033164172,1.380008646,0.305876054,-0.445777966,-0.282935193,1.05215305,-1.084990382,0.967788944,-0.332087185,-0.387218749,-0.060174223,1
0.127639887,-0.979959251,-0.789264942,-0.185837749,-0.430238622,-0.768561928,0.19561405,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.017396199,-1.318529236,0.305876054,-0.445777966,-0.282935193,1.109971832,-1.149491214,0.967788944,0.171402272,-3.068775171,-1.20899182,1
-0.099926581,-1.017144645,-0.789264942,-0.022794943,-0.904828697,-0.768561928,0.19561405,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.033164172,0.030739705,0.305876054,-0.445777966,-0.298487711,1.109971832,-1.149491214,0.967788944,-0.913036559,1.847411603,1.227893992,1
0.363191143,-1.017144645,-0.784861944,-0.158394901,-0.567736681,-0.768561928,0.19561405,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.033164172,-1.318529236,0.305876054,-0.445777966,-0.282935193,1.109971832,-1.149491214,0.905000471,-0.719386768,-1.118552319,1.401957264,1
0.44703142,-0.996861703,-0.780458945,-0.419909105,-0.96581574,-0.768561928,0.19561405,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.033164172,1.380008646,0.305876054,-0.445777966,-0.282935193,1.109971832,-1.149491214,0.905000471,-0.254627269,0.344114821,-1.069741203,1
0.159579041,-0.996861703,-0.784861944,-0.632994753,-1.535767372,-0.768561928,-0.001321687,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.017396199,-1.318529236,0.305876054,-0.445777966,-0.298487711,1.109971832,-1.149491214,0.905000471,1.139651228,-0.54973732,-0.303862804,1
0.159579041,-1.017144645,-0.784861944,-0.694337591,-0.435782898,-0.768561928,-0.001321687,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.033164172,0.030739705,-1.522076219,-0.445777966,-0.282935193,1.17421492,-1.149491214,0.905000471,1.759330559,-1.159181961,0.636078866,1
0.071746368,-1.010383665,-0.780458945,-0.539366211,-0.166331056,-0.768561928,-0.001321687,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.033164172,-1.318529236,0.305876054,-0.445777966,-0.298487711,1.17421492,-1.149491214,0.905000471,1.062191311,-0.99666339,-0.303862804,1
0.203495376,-1.010383665,-0.77827032,-0.321437707,1.081131174,-0.762161709,0.983357015,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.033164172,0.030739705,0.305876054,-0.445777966,-0.298487711,1.17421492,-1.207541961,0.905000471,-1.029226433,-1.240441247,1.471582573,1
0.263381288,-1.017144645,-0.767275699,-0.071223499,-0.565518971,-0.768561928,-0.001321687,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.033164172,-1.318529236,0.305876054,-0.445777966,-0.298487711,1.244882319,-1.207541961,0.835235504,-0.835576642,-0.387218749,1.332331955,1
0.315282412,-1.003622684,-0.769464323,-0.067994929,0.511179542,-0.768561928,-0.001321687,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.033164172,0.030739705,0.305876054,-0.445777966,-0.298487711,1.244882319,-1.207541961,0.835235504,1.178381186,0.587892677,0.009451086,1
0.35121396,-1.044188568,-0.767275699,0.178990709,-0.334877065,-0.768561928,-0.001321687,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.033164172,-1.318529236,0.305876054,-0.445777966,-0.298487711,1.244882319,-1.207541961,0.835235504,-0.641926851,-0.224700178,-0.965303239,1
0.391137902,-1.017144645,-0.769464323,-0.038937795,-1.149885722,-0.768561928,-0.001321687,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.033164172,-1.318529236,0.305876054,-0.445777966,-0.298487711,1.244882319,-1.207541961,0.765470531,1.565680768,0.18159625,0.427202939,1
0.415092267,-1.023905626,-0.771678696,-0.321437707,-0.209576414,-0.768561928,-0.001321687,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.033164172,0.030739705,0.305876054,-0.445777966,-0.298487711,1.244882319,-1.207541961,0.765470531,-1.222876225,-0.752885534,-0.443113422,1
0.315282412,-0.993481213,-0.771678696,-0.387623401,0.10422964,-0.768561928,-0.001321687,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.033164172,-1.318529236,0.305876054,-0.445777966,-0.298487711,1.244882319,-1.207541961,0.765470531,-0.487007018,-1.077922676,0.949392756,1
0.139617069,-1.010383665,-0.769464323,-0.324666277,-0.450198018,-0.768561928,-0.001321687,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.033164172,0.030739705,0.305876054,-0.445777966,-0.298487711,1.244882319,-1.272042789,0.765470531,0.171402272,1.481744818,-0.826052621,1
0.287335653,-0.973198271,-0.776055947,-0.292380573,-0.566627826,-0.768561928,-0.001321687,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.033164172,-1.318529236,0.305876054,-0.445777966,-0.298487711,1.244882319,-1.272042789,0.765470531,-0.796846684,-0.793515177,-1.90524491,1
0.291328048,-1.010383665,-0.771678696,-0.287537718,-0.26723689,-0.768561928,-0.001321687,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.033164172,0.030739705,0.305876054,-0.445777966,-0.298487711,1.244882319,-1.272042789,0.765470531,1.759330559,1.563004104,-0.025361569,1
0.403115084,-1.017144645,-0.769464323,-0.411837679,-1.016823084,-0.781310331,-1.576807616,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.033164172,0.030739705,0.305876054,-0.445777966,-0.298487711,1.244882319,-1.272042789,0.688729065,-0.990496475,-0.874774462,-1.034928548,1
0.291328048,-0.973198271,-0.7628727,-0.281080577,-0.5821518,-0.768561928,-0.001321687,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.033164172,1.380008646,0.305876054,-0.445777966,-0.298487711,1.244882319,-1.342993702,0.688729065,-0.680656809,-0.752885534,-0.721614658,1
0.423077055,-1.010383665,-0.765061324,-0.200366316,0.512288397,-0.768561928,-0.001321687,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.033164172,-1.318529236,0.305876054,-0.445777966,-0.298487711,1.244882319,-1.342993702,0.688729065,-0.796846684,0.587892677,1.227893992,1
0.423077055,-0.973198271,-0.769464323,-0.200366316,0.057657717,-0.781310331,-1.576807616,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.033164172,0.030739705,0.305876054,-0.445777966,-0.298487711,1.244882319,-1.342993702,0.618964097,-0.680656809,1.969300531,-1.000115894,1
0.311290018,-1.017144645,-0.776055947,-0.088980637,0.701902656,-0.768561928,0.19561405,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.033164172,0.030739705,0.305876054,-0.429542339,-0.298487711,1.244882319,-1.342993702,0.618964097,-0.487007018,1.969300531,-0.89567793,1
-0.016086303,-1.017144645,-0.776055947,0.078905025,0.052113441,-0.774910112,-0.592128909,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.033164172,0.030739705,0.305876054,-0.445777966,-0.298487711,1.244882319,-1.342993702,0.618964097,-0.680656809,-0.265329821,-0.791239967,1
0.231442135,-1.010383665,-0.771678696,0.015947902,-0.169657622,-0.768561928,0.19561405,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.033164172,-1.318529236,0.305876054,-0.445777966,-0.298487711,1.244882319,-1.342993702,0.618964097,-0.641926851,-0.752885534,-0.826052621,1
0.534864092,-0.996861703,-0.771678696,-0.174537753,-0.923679238,-0.768561928,0.19561405,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.033164172,0.030739705,0.305876054,-0.445777966,-0.298487711,1.244882319,-1.342993702,0.618964097,-0.564466935,-0.468478034,-0.721614658,1
0.331251989,-0.993481213,-0.77827032,-0.558737633,-0.989101702,-0.768561928,0.19561405,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.033164172,-1.318529236,0.305876054,-0.445777966,-0.298487711,1.244882319,-1.342993702,0.618964097,-0.564466935,-0.712255891,-0.791239967,1
0.546841273,-1.017144645,-0.769464323,-0.781508993,-1.713184223,-0.768561928,0.19561405,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.033164172,0.030739705,0.305876054,-0.445777966,-0.298487711,1.244882319,-1.342993702,0.556175624,-0.603196893,-0.752885534,-0.826052621,1
0.586765215,-1.017144645,-0.7628727,-0.839623261,-0.640921132,-0.768561928,0.19561405,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.033164172,-1.318529236,0.305876054,-0.445777966,-0.298487711,1.244882319,-1.342993702,0.556175624,-0.641926851,-0.54973732,-0.547551386,1
0.70653704,-0.973198271,-0.767275699,-0.704023303,-0.192943584,-0.774910112,-0.789064651,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.033164172,0.030739705,0.305876054,-0.429542339,-0.298487711,1.244882319,-1.342993702,0.556175624,-0.758116726,-0.590366963,0.218327012,1
0.54284888,-1.010383665,-0.767275699,-0.563580489,-0.489007953,-0.768561928,-0.001321687,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.033164172,-1.318529236,0.305876054,-0.429542339,-0.317496344,1.244882319,-1.401044449,0.556175624,-0.796846684,0.100336964,1.193081337,1
0.594750004,-0.979959251,-0.776055947,-0.710480443,-0.762895217,-0.768561928,-0.001321687,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.033164172,0.030739705,0.305876054,-0.429542339,-0.317496344,1.244882319,-1.401044449,0.556175624,-0.215897311,-0.062181607,0.427202939,1
0.526879303,-1.003622684,-0.77827032,-0.649137606,0.028827479,-0.768561928,-0.001321687,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.033164172,0.030739705,0.305876054,-0.429542339,-0.317496344,1.244882319,-1.401044449,0.556175624,0.21013223,1.35985589,0.984205411,1
0.279350866,-1.010383665,-0.771678696,-0.332737703,-0.085384619,-0.768561928,-0.001321687,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.033164172,0.030739705,0.305876054,-0.429542339,-0.298487711,1.244882319,-1.401044449,0.486410657,0.287592147,1.197337319,0.113889049,1
0.506917333,-1.010383665,-0.769464323,-0.156780615,0.042133743,-0.768561928,-0.001321687,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.033164172,0.030739705,0.305876054,-0.429542339,-0.298487711,1.244882319,-1.342993702,0.486410657,0.248862188,1.888041246,0.148701704,1
0.363191143,-1.023905626,-0.776055947,-0.352109126,-0.634268,-0.768561928,-0.001321687,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.033164172,0.030739705,0.305876054,-0.445777966,-0.317496344,1.244882319,-1.342993702,0.416645685,0.248862188,-0.062181607,-0.338675459,1
0.37117593,-1.017144645,-0.780458945,-0.289152002,0.204026619,-0.768561928,-0.001321687,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.033164172,1.380008646,0.305876054,-0.445777966,-0.317496344,1.244882319,-1.342993702,0.416645685,0.248862188,-0.143440892,-0.094986878,1
0.546841273,-1.017144645,-0.780458945,0.166076427,0.284973057,-0.774910112,-0.789064651,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.033164172,0.030739705,0.305876054,-0.429542339,-0.317496344,1.244882319,-1.342993702,0.416645685,0.287592147,-0.062181607,0.392390285,1
0.327259595,-1.003622684,-0.77827032,0.164462142,-0.911481829,-0.768561928,-0.001321687,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.033164172,0.030739705,0.305876054,-0.445777966,-0.298487711,1.244882319,-1.342993702,0.416645685,0.287592147,1.725522675,-0.26905015,1
0.435054237,-1.023905626,-0.771678696,-0.088980637,-0.82609997,-0.768561928,-0.001321687,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.033164172,0.030739705,0.305876054,-0.445777966,-0.317496344,1.244882319,-1.342993702,0.416645685,0.519971896,1.075448391,1.471582573,1
0.307297625,-1.023905626,-0.77827032,-0.234266305,-1.177607105,-0.762161709,0.983357015,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.033164172,0.030739705,0.305876054,-0.445777966,-0.298487711,1.244882319,-1.342993702,0.339904218,0.519971896,-0.590366963,0.984205411,1
0.243419318,-0.993481213,-0.771678696,-0.413451964,-1.068939285,-0.768561928,-0.001321687,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.033164172,0.030739705,0.305876054,-0.445777966,-0.317496344,1.244882319,-1.342993702,0.416645685,0.442511979,-0.793515177,1.227893992,1
0.37117593,-1.010383665,-0.776055947,-0.666894742,-0.941420923,-0.768561928,-0.001321687,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.033164172,0.030739705,0.305876054,-0.445777966,-0.298487711,1.244882319,-1.342993702,0.339904218,0.403782021,-0.752885534,1.436769919,1
0.546841273,-1.003622684,-0.77827032,-0.900966098,-0.372578146,-0.768561928,-0.001321687,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.033164172,0.030739705,0.305876054,-0.445777966,-0.298487711,1.244882319,-1.272042789,0.339904218,0.597431812,-0.712255891,-0.199424841,1
0.431061843,-1.017144645,-0.771678696,-0.808951841,0.109773917,-0.762161709,0.983357015,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.033164172,1.380008646,0.305876054,-0.445777966,-0.298487711,1.244882319,-1.272042789,0.339904218,0.481241938,-0.387218749,0.183514358,1
0.323267201,-1.030666607,-0.771678696,-0.621694756,1.037885817,-0.768561928,-0.001321687,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.033164172,-1.318529236,0.305876054,-0.429542339,-0.298487711,1.17421492,-1.272042789,0.270139251,0.829811562,-0.793515177,0.113889049,1
0.482962968,-0.973198271,-0.767275699,-0.103509204,2.25651781,-0.768561928,-0.001321687,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.033164172,0.030739705,0.305876054,-0.429542339,-0.317496344,1.17421492,-1.207541961,0.270139251,1.681870643,0.019077679,1.541207882,1
0.291328048,-1.023905626,-0.776055947,-0.027637799,-0.10645287,-0.774910112,-0.789064651,-0.235756176,-0.189749861,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.033164172,-1.318529236,0.305876054,-0.429542339,-0.298487711,1.17421492,-1.207541961,0.270139251,1.100921269,0.059707322,0.844954793,1