-1.433386231,-0.993481213,-0.993888504,0.212890698,0.252816253,-0.583059653,-0.789064651,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.25494921,-0.245718835,-0.262516509,0.030739705,0.305876054,-0.414782677,-0.212084834,0.281235973,-0.181978771,0.765470531,-0.8743066,0.709781606,0.949392756,0
-1.289660041,-1.017144645,-0.965281889,1.087833283,-0.165222202,-0.576659434,-0.001321687,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.269842672,-0.261397024,-0.275417578,-1.318529236,0.305876054,-0.429542339,-0.212084834,-1.138536308,-0.562533666,0.067820838,-0.835576642,-0.671626248,1.332331955,0
-0.590991062,-1.003622684,-0.982893882,1.633461685,-1.154321144,-0.730160615,-9.060365762,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.625118972,0.680719581,0.584653687,-1.318529236,0.305876054,-0.032507435,-0.125681957,-0.361194924,-0.04652703,-1.397243517,1.759330559,1.603633747,-0.89567793,1
-0.57901388,-0.979959251,-1.002694501,0.95384761,-0.918134962,-0.730160615,-6.894072616,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.625118972,0.665041392,0.584653687,0.030739705,0.305876054,-0.032507435,-0.125681957,-0.296951832,-0.04652703,-1.397243517,1.449490893,1.116078033,-0.512738731,1
-0.690800916,-1.010383665,-1.0070975,0.590633438,-1.115511208,-0.730160615,-5.121650949,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.625118972,0.665041392,0.584653687,0.030739705,-3.350028492,-0.032507435,-0.125681957,-0.232708744,-0.04652703,-1.334455044,1.604410726,0.62852232,-0.025361569,1
-0.822549924,-1.017144645,-1.013689124,0.216119269,-1.794130661,-0.730160615,-3.940036505,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.625118972,0.665041392,0.584653687,-1.318529236,-3.350028492,-0.032507435,-0.125681957,-0.232708744,-0.04652703,-1.334455044,0.171402272,0.303485178,-0.26905015,1
-0.662854157,-1.003622684,-1.013689124,-0.174537753,-1.531331952,-0.730160615,-2.955357798,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.625118972,0.665041392,0.584653687,-1.318529236,-1.522076219,-0.032507435,-0.125681957,-0.174889962,-0.04652703,-1.334455044,-0.8743066,-0.915404105,-0.477926077,1
-0.662854157,-1.023905626,-1.000505876,-0.516766217,-1.691007117,-0.730160615,-2.167614838,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.625118972,0.665041392,0.584653687,-1.318529236,0.305876054,-0.032507435,-0.14469059,-0.174889962,-0.117477943,-1.334455044,-0.44827706,-0.062181607,1.123456028,1
-0.431295296,-1.010383665,-1.002694501,-1.020423204,-2.92848965,-0.736560834,-2.561486318,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.625118972,0.665041392,0.584653687,-1.318529236,0.305876054,-0.032507435,-0.125681957,-0.110646874,-0.117477943,-1.334455044,1.449490893,0.91292982,-0.094986878,1
-0.55905191,-1.023905626,-0.996102878,-1.181851725,-0.847168221,-0.730160615,-1.182936131,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.625118972,0.665041392,0.584653687,0.030739705,0.305876054,-0.032507435,-0.125681957,-0.039979475,-0.117477943,-1.334455044,0.055212397,-1.28107089,-0.26905015,1
-0.658861763,-1.017144645,-1.0070975,-1.273865982,-1.567924177,-0.730160615,-0.789064651,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.61022551,0.650788493,0.584653687,0.030739705,0.305876054,-0.032507435,-0.125681957,-0.039979475,-0.181978771,-1.334455044,-1.10668635,-0.224700178,-0.338675459,1
-0.906390201,-1.023905626,-1.011500498,-1.680665855,-2.581417936,-0.730160615,-0.592128909,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.61022551,0.650788493,0.584653687,-1.318529236,0.305876054,-0.032507435,-0.125681957,-0.039979475,-0.181978771,-1.257713577,0.326322105,-0.54973732,-0.303862804,1
-0.750686829,-1.017144645,-1.004883126,-1.837251521,1.600075462,-0.730160615,-0.395193172,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.61022551,0.665041392,0.584653687,0.030739705,0.305876054,-0.032507435,-0.125681957,0.024263617,-0.181978771,-1.257713577,-1.067956392,0.18159625,1.088643374,1
-0.710762887,-1.017144645,-1.011500498,-1.779137253,-1.486977739,-0.736560834,-1.182936131,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.61022551,0.650788493,0.584653687,0.030739705,0.305876054,-0.032507435,-0.125681957,0.088506705,-0.181978771,-1.257713577,-0.835576642,1.075448391,0.183514358,1
-0.594983456,-1.017144645,-1.004883126,-1.727480127,-1.876185955,-0.730160615,-0.001321687,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.61022551,0.650788493,0.584653687,0.030739705,-1.522076219,-0.032507435,-0.125681957,0.088506705,-0.181978771,-1.18794861,1.410760935,-1.037293033,0.009451086,1
-0.902397807,-1.023905626,-1.013689124,-1.651608722,-0.007764746,-0.730160615,-0.001321687,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.61022551,0.650788493,0.584653687,0.030739705,0.305876054,-0.032507435,-0.125681957,0.146325486,-0.181978771,-1.18794861,-0.758116726,-0.346589106,0.775329484,1
-0.670838946,-0.96643729,-1.013689124,-1.782365824,-1.821852045,-0.730160615,-0.001321687,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.61022551,0.650788493,0.584653687,-1.318529236,0.305876054,-0.032507435,-0.125681957,0.146325486,-0.240029518,-1.18794861,-0.835576642,-0.265329821,-0.930490585,1
-0.826542319,-1.010383665,-1.013689124,-1.835637236,-0.673077936,-0.730160615,-0.001321687,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.61022551,0.650788493,0.584653687,-1.318529236,0.305876054,-0.032507435,-0.125681957,0.210568574,-0.240029518,-1.18794861,-0.758116726,-0.752885534,1.123456028,1
-1.030154421,-1.017144645,-1.01180948,-1.906665785,-1.901689627,-0.730160615,-0.001321687,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.61022551,0.650788493,0.584653687,0.030739705,0.305876054,-0.032507435,-0.125681957,0.281235973,-0.240029518,-1.18794861,1.720600601,0.019077679,-0.094986878,1
-0.81855753,-0.96643729,-1.002694501,-2.08746573,-1.818525479,-0.730160615,-0.001321687,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.61022551,0.650788493,0.584653687,0.030739705,0.305876054,-0.032507435,-0.125681957,0.281235973,-0.240029518,-1.125160136,1.681870643,-1.037293033,-0.791239967,1
-0.954298931,-1.023905626,-1.011500498,-2.16817999,-2.809842131,-0.730160615,-0.001321687,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.61022551,0.650788493,0.584653687,0.030739705,0.305876054,-0.032507435,-0.125681957,0.409722153,-0.240029518,-1.125160136,0.132672314,-0.956033748,1.471582573,1
-0.646884581,-1.017144645,-1.002694501,-2.600808427,-3.50398556,-0.730160615,-0.001321687,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.596686,0.650788493,0.584653687,0.030739705,0.305876054,-0.032507435,-0.110129439,0.409722153,-0.240029518,-1.125160136,-1.10668635,-0.915404105,0.079076395,1
-0.610953033,-0.979959251,-0.989485506,-2.723494103,-1.550182491,-0.730160615,-0.001321687,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.596686,0.650788493,0.584653687,-1.318529236,-1.522076219,-0.032507435,-0.110129439,0.409722153,-0.304530346,-1.055395164,-0.8743066,1.481744818,1.401957264,1
-1.002207662,-1.010383665,-1.022495121,-3.072179709,-4.48864908,-0.736560834,-0.789064651,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.61022551,0.650788493,0.584653687,-1.318529236,-1.522076219,-0.032507435,-0.110129439,0.467540935,-0.304530346,-1.055395164,0.21013223,-0.021551964,-0.338675459,1
-0.882435837,-1.017144645,-1.0070975,-3.338536769,-2.038078831,-0.730160615,-0.001321687,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.596686,0.650788493,0.584653687,1.380008646,0.305876054,-0.045791131,-0.091120806,0.467540935,-0.369031178,-0.978653698,-0.680656809,0.425374106,-0.303862804,1
-0.646884581,-1.003622684,-1.018092122,-3.435393882,-3.753478005,-0.736560834,-0.789064651,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.596686,0.650788493,0.584653687,0.030739705,0.305876054,-0.045791131,-0.091120806,0.531784023,-0.369031178,-0.978653698,1.449490893,-0.712255891,-0.373488113,1
-1.129964274,-1.003622684,-1.015903497,-4.142450805,-4.52191474,-0.730160615,-0.001321687,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.596686,0.650788493,0.584653687,-1.318529236,0.305876054,-0.045791131,-0.110129439,0.602451422,-0.369031178,-0.978653698,0.016482439,0.953559462,1.05383072,1
-1.018177238,-1.017144645,-1.020306496,-4.221550781,-2.390694821,-0.679010899,6.300622015,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.596686,0.650788493,0.584653687,-1.318529236,0.305876054,-0.045791131,-0.110129439,0.602451422,-0.369031178,-0.90888873,-0.8743066,-0.590366963,1.36714461,1
-1.137949063,-1.003622684,-1.015903497,-4.076265111,-2.891897424,-0.666210463,6.300622015,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.596686,0.650788493,0.568885714,1.380008646,-1.522076219,-0.045791131,-0.110129439,0.602451422,-0.369031178,-0.839123763,-0.8743066,1.075448391,1.158268683,1
-1.265705676,-1.017144645,-1.011500498,-3.850265181,-1.180933671,-0.653410025,6.300622015,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.596686,0.650788493,0.584653687,0.030739705,0.305876054,-0.060550792,-0.125681957,0.666694514,-0.369031178,-0.839123763,-0.796846684,1.35985589,-0.26905015,1
-0.806580347,-1.017144645,-1.000505876,-3.130293976,-0.006655891,-0.62780915,8.073043681,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.596686,0.650788493,0.584653687,1.380008646,-1.522076219,-0.045791131,-0.125681957,0.666694514,-0.369031178,-0.839123763,0.597431812,-0.671626248,-1.313429784,1
-0.43528769,-0.973198271,-1.020306496,-2.639551272,0.330436125,-0.62780915,-0.001321687,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.596686,0.650788493,0.568885714,-1.318529236,-3.350028492,-0.060550792,-0.110129439,0.730937602,-0.369031178,-0.77633529,0.365052063,0.303485178,-0.164612187,1
-0.471219237,-0.993481213,-1.013689124,-1.869537226,1.196452127,-0.62780915,-0.001321687,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.596686,0.650788493,0.568885714,0.030739705,0.305876054,-0.045791131,-0.125681957,0.730937602,-0.439982091,-0.77633529,-0.796846684,0.222225893,1.436769919,1
-0.670838946,-1.017144645,-1.004883126,-1.149566021,0.913694022,-0.62780915,-0.001321687,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.596686,0.650788493,0.568885714,-1.318529236,0.305876054,-0.032507435,-0.110129439,0.730937602,-0.439982091,-0.77633529,1.100921269,-0.956033748,1.227893992,1
-0.43528769,-1.010383665,-1.002694501,-0.770208996,-0.05655438,-0.602208274,2.952714424,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.596686,0.650788493,0.568885714,0.030739705,3.9617806,-0.032507435,-0.125681957,0.788756383,-0.504482918,-0.706570318,-0.913036559,-0.10281125,0.392390285,1
-0.55905191,-1.023905626,-0.993888504,-0.99136607,-1.932737576,-0.62780915,-0.395193172,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.596686,0.650788493,0.568885714,-1.318529236,3.9617806,-0.017747773,-0.125681957,0.788756383,-0.504482918,-0.629828856,-0.951766517,0.140966607,1.471582573,1
-0.555059515,-1.003622684,-0.956475892,-1.225437426,-0.61763517,-0.62780915,-0.198257429,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.596686,0.650788493,0.568885714,1.380008646,2.133828328,-0.017747773,-0.110129439,0.788756383,-0.504482918,-0.629828856,-0.060977478,1.725522675,1.436769919,1
-0.602968245,-1.030666607,-0.978490883,-0.975223218,0.630935916,-0.62780915,-0.198257429,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.596686,0.650788493,0.568885714,-1.318529236,0.305876054,-0.032507435,-0.125681957,0.852999471,-0.504482918,-0.560063884,-0.835576642,-1.037293033,-1.174179166,1
-0.46323445,-1.017144645,-0.985082507,-0.881594676,0.302714742,-0.62780915,-0.001321687,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.596686,0.650788493,0.568885714,0.030739705,-1.522076219,-0.032507435,-0.125681957,0.852999471,-0.504482918,-0.560063884,-0.990496475,1.237966962,-0.094986878,1
-0.447264872,-1.003622684,-0.98729688,-0.597480478,0.828312162,-0.634209368,-0.986000394,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.596686,0.650788493,0.568885714,0.030739705,-1.522076219,-0.032507435,-0.125681957,0.852999471,-0.562533666,-0.490298916,1.294571061,0.222225893,-0.164612187,1
-0.175782069,-0.993481213,-0.993888504,-0.352109126,-0.514511626,-0.62780915,-0.001321687,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.596686,0.650788493,0.568885714,0.030739705,-3.350028492,-0.032507435,-0.14469059,0.92366687,-0.562533666,-0.490298916,-0.487007018,1.441115176,-0.094986878,1
-0.24365277,-1.003622684,-0.985082507,-0.345651985,-0.657553962,-0.62780915,-0.001321687,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.596686,0.650788493,0.568885714,-1.318529236,-1.522076219,-0.032507435,-0.14469059,0.92366687,-0.562533666,-0.427510443,0.326322105,-1.077922676,-0.756427312,1
-0.175782069,-0.996861703,-0.985082507,-0.143866334,0.525594661,-0.62780915,-0.001321687,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.596686,0.650788493,0.568885714,-1.318529236,0.305876054,-0.017747773,-0.14469059,0.92366687,-0.562533666,-0.427510443,1.720600601,-0.021551964,-0.791239967,1
-0.403348537,-1.030666607,-0.971899261,0.096662163,0.555533755,-0.62780915,-0.001321687,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.596686,0.650788493,0.568885714,-1.318529236,0.305876054,-0.017747773,-0.14469059,0.987909958,-0.562533666,-0.427510443,0.21013223,-0.10281125,0.009451086,1
-0.155820099,-1.010383665,-0.978490883,0.351719227,0.476805027,-0.62780915,-0.001321687,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.596686,0.650788493,0.568885714,0.030739705,0.305876054,-0.002988111,-0.14469059,1.05215305,-0.562533666,-0.357745475,0.829811562,-0.021551964,1.506395228,1
-0.099926581,-1.017144645,-0.971899261,0.272619251,-0.710779017,-0.62780915,-0.001321687,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.596686,0.650788493,0.568885714,1.380008646,0.305876054,-0.002988111,-0.14469059,1.05215305,-0.562533666,-0.281004009,1.449490893,-0.021551964,1.123456028,1
-0.183766858,-1.030666607,-0.980679508,0.220962124,0.291626189,-0.62780915,-0.001321687,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.596686,0.636535595,0.568885714,1.380008646,0.305876054,-0.002988111,-0.14469059,1.05215305,-0.627034493,-0.281004009,1.410760935,-0.143440892,-0.303862804,1
-0.215706011,-0.996861703,-0.974087886,0.322662093,0.489002435,-0.62780915,-0.001321687,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.596686,0.650788493,0.568885714,-1.318529236,0.305876054,-0.002988111,-0.161971165,1.05215305,-0.627034493,-0.281004009,1.449490893,0.019077679,-0.826052621,1
-0.139850523,-1.023905626,-0.980679508,0.505076322,0.9613748,-0.62780915,-0.001321687,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.596686,0.636535595,0.568885714,-1.318529236,-3.350028492,-0.002988111,-0.14469059,1.05215305,-0.627034493,-0.141474069,0.016482439,-0.874774462,-1.313429784,1
-0.2236908,-1.017144645,-0.989485506,0.726233396,1.453706561,-0.62780915,-0.001321687,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.596686,0.650788493,0.568885714,0.030739705,-1.522076219,-0.002988111,-0.161971165,1.05215305,-0.691535326,-0.141474069,1.565680768,-0.834144819,0.183514358,1
-0.455249661,-1.010383665,-1.002694501,0.818247653,1.427094033,-0.62780915,-0.001321687,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.596686,0.636535595,0.568885714,0.030739705,0.305876054,0.013247517,-0.161971165,1.05215305,-0.691535326,-0.141474069,-0.913036559,1.522374461,1.123456028,1
-0.698785705,-0.996861703,-0.974087886,0.739147678,-1.265206675,-0.602208274,2.558842939,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.596686,0.636535595,0.568885714,-1.318529236,0.305876054,-0.002988111,-0.161971165,1.05215305,-0.691535326,-0.078685596,-0.835576642,-0.021551964,-0.58236404,1
-0.399356143,-1.017144645,-0.971899261,0.527676315,0.833856439,-0.62780915,-0.986000394,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.596686,0.636535595,0.568885714,0.030739705,0.305876054,-0.002988111,-0.14469059,1.109971832,-0.691535326,-0.008920629,0.326322105,0.303485178,-0.26905015,1
-0.175782069,-1.010383665,-0.980679508,0.476019188,-0.202923282,-0.62780915,-0.789064651,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.596686,0.636535595,0.568885714,0.030739705,0.305876054,-0.002988111,-0.14469059,1.109971832,-0.691535326,-0.008920629,1.52695081,1.481744818,0.04426374,1
-0.567036697,-0.993481213,-0.974087886,0.427590632,0.384770036,-0.602208274,2.558842939,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.596686,0.636535595,0.554551193,0.030739705,0.305876054,0.013247517,-0.14469059,1.109971832,-0.691535326,0.067820838,-0.951766517,-0.10281125,1.05383072,1
-0.235667982,-1.017144645,-0.989485506,0.521219174,1.08224003,-0.602208274,2.361907202,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.596686,0.636535595,0.554551193,0.030739705,0.305876054,-0.002988111,-0.14469059,1.109971832,-0.762486234,0.067820838,-0.719386768,-0.021551964,0.601266212,1
-0.2915615,-1.010383665,-0.996102878,0.645519135,0.982443051,-0.602208274,1.77109998,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.636535595,0.554551193,0.030739705,0.305876054,0.013247517,-0.14469059,1.109971832,-0.762486234,0.13758581,0.984731395,1.278596604,0.079076395,1
-0.303538683,-1.017144645,-0.996102878,0.813404797,1.541306131,-0.62780915,-1.182936131,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.596686,0.636535595,0.554551193,0.030739705,0.305876054,0.013247517,-0.14469059,1.109971832,-0.762486234,0.207350778,0.016482439,-0.062181607,0.67089152,1
-0.391371354,-1.003622684,-0.998291503,1.194376107,1.928296636,-0.602208274,0.786421272,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.636535595,0.554551193,0.030739705,0.305876054,-0.002988111,-0.14469059,1.109971832,-0.762486234,0.207350778,-0.022247519,0.059707322,0.322764976,1
-0.53110515,-0.996861703,-0.980679508,1.389704618,-0.057663236,-0.602208274,0.589485535,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.636535595,0.554551193,0.030739705,0.305876054,0.013247517,-0.161971165,1.109971832,-0.762486234,0.270139251,-0.060977478,0.140966607,0.879767447,1
-0.563044303,-1.030666607,-0.980679508,1.121733273,-0.221773823,-0.602208274,0.392549793,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.636535595,0.554551193,-1.318529236,0.305876054,-0.002988111,-0.14469059,1.109971832,-0.826987066,0.270139251,-0.758116726,-0.224700178,-0.199424841,1
-0.539089938,-1.003622684,-0.974087886,0.945776185,0.080943679,-0.62780915,-2.364550575,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.636535595,0.554551193,0.030739705,0.305876054,-0.002988111,-0.14469059,1.109971832,-0.826987066,0.339904218,1.565680768,-0.915404105,-1.348242438,1
-0.802587953,-1.017144645,-0.982893882,0.815019082,-0.944747489,-0.62780915,-2.364550575,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.636535595,0.554551193,0.030739705,0.305876054,-0.002988111,-0.14469059,1.109971832,-0.826987066,0.416645685,-0.254627269,-0.346589106,1.227893992,1
-0.946314142,-1.030666607,-0.978490883,0.474404902,-1.899471916,-0.62780915,-1.970679096,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.636535595,0.554551193,1.380008646,0.305876054,-0.032507435,-0.161971165,1.109971832,-0.826987066,0.416645685,-0.758116726,1.522374461,-0.26905015,1
-0.638899793,-0.973198271,-0.974087886,-0.042166365,-1.844029151,-0.602208274,0.983357015,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.636535595,0.554551193,-1.318529236,-1.522076219,-0.032507435,-0.161971165,1.109971832,-0.826987066,0.486410657,1.52695081,1.400485533,-0.060174223,1
-0.159812493,-1.003622684,-0.965281889,-0.671737598,-1.769735844,-0.602208274,0.786421272,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.636535595,0.554551193,0.030739705,0.305876054,-0.032507435,-0.161971165,1.109971832,-0.885037813,0.556175624,0.093942355,-0.590366963,-1.591931019,1
-0.227683194,-1.010383665,-0.943292644,-0.695951876,-0.245059784,-0.602208274,0.589485535,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.636535595,0.554551193,0.030739705,0.305876054,-0.032507435,-0.161971165,1.17421492,-0.885037813,0.556175624,-0.951766517,-0.10281125,0.218327012,1
-0.139850523,-1.023905626,-0.956475892,-0.980066074,0.039916032,-0.62780915,-2.364550575,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.636535595,0.554551193,0.030739705,0.305876054,-0.032507435,-0.161971165,1.109971832,-0.885037813,0.556175624,-0.796846684,-0.915404105,-1.487493056,1
-0.555059515,-1.017144645,-0.954287266,-1.088223183,-1.985962631,-0.602208274,0.983357015,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.636535595,0.554551193,-1.318529236,0.305876054,-0.032507435,-0.177523683,1.109971832,-0.885037813,0.618964097,1.488220852,1.603633747,-1.174179166,1
-0.351447412,-1.017144645,-0.96087889,-1.36910881,-2.602486187,-0.62780915,-1.970679096,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.636535595,0.554551193,-1.318529236,0.305876054,-0.032507435,-0.161971165,1.109971832,-0.885037813,0.618964097,1.52695081,-2.093663745,0.148701704,1
-0.379394171,-1.003622684,-0.96087889,-1.583808743,-2.664582085,-0.62780915,-1.970679096,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.636535595,0.554551193,-1.318529236,0.305876054,-0.032507435,-0.161971165,1.109971832,-0.885037813,0.618964097,1.52695081,0.303485178,0.009451086,1
-0.38737896,-1.003622684,-0.956475892,-1.59510874,-0.055445525,-0.602208274,1.77109998,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.636535595,0.554551193,0.030739705,0.305876054,-0.045791131,-0.161971165,1.109971832,-0.885037813,0.618964097,0.171402272,1.35985589,-1.626743674,1
-0.455249661,-1.017144645,-0.967496262,-1.795280106,0.078725968,-0.602208274,1.180292758,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.636535595,0.554551193,0.030739705,0.305876054,-0.032507435,-0.161971165,1.109971832,-0.949538641,0.688729065,-0.758116726,-1.159181961,-1.557118365,1
-0.315515866,-1.023905626,-0.963093264,-1.48049449,0.342633534,-0.62780915,-1.379871874,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.636535595,0.554551193,-1.318529236,0.305876054,-0.032507435,-0.161971165,1.17421492,-0.949538641,0.765470531,1.488220852,0.709781606,-0.651989349,1
-0.487188814,-0.973198271,-0.949884268,-1.612865877,-2.896332846,-0.602208274,1.574164237,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.636535595,0.554551193,0.030739705,0.305876054,-0.032507435,-0.161971165,1.109971832,-0.949538641,0.765470531,1.604410726,0.62852232,0.009451086,1
-0.351447412,-1.017144645,-0.96087889,-1.934108635,-1.449276658,-0.62780915,-1.182936131,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.636535595,0.554551193,-1.318529236,0.305876054,-0.032507435,-0.161971165,1.17421492,-1.014039469,0.765470531,-1.067956392,-0.590366963,1.297519301,1
-0.395363748,-1.044188568,-0.952098641,-2.09392287,-1.557944479,-0.62780915,-0.986000394,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.636535595,0.554551193,-1.318529236,0.305876054,-0.032507435,-0.177523683,1.17421492,-1.014039469,0.765470531,-0.835576642,0.506633392,-0.199424841,1
-0.259622346,-0.979959251,-0.954287266,-2.197237124,-1.991506907,-0.62780915,-0.592128909,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.623707986,0.554551193,-1.318529236,-1.522076219,-0.032507435,-0.161971165,1.17421492,-1.014039469,0.835235504,1.52695081,0.425374106,-1.452680402,1
-0.55905191,-1.017144645,-0.954287266,-2.373194212,-2.392912532,-0.62780915,-0.395193172,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.623707986,0.554551193,-1.318529236,0.305876054,-0.032507435,-0.161971165,1.17421492,-1.014039469,0.905000471,0.365052063,-0.99666339,0.287952321,1
-0.535097544,-0.996861703,-0.954287266,-2.870394057,-3.250057692,-0.62780915,-0.395193172,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.623707986,0.554551193,0.030739705,-1.522076219,-0.032507435,-0.161971165,1.17421492,-1.014039469,0.905000471,-0.835576642,-0.387218749,1.36714461,1
-0.299546288,-1.017144645,-0.954287266,-2.941422607,-0.205140992,-0.62780915,-0.395193172,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.636535595,0.554551193,-1.318529236,0.305876054,-0.032507435,-0.14469059,1.109971832,-1.014039469,0.905000471,-0.254627269,1.684893032,0.636078866,1
-0.487188814,-1.010383665,-0.956475892,-3.065722568,-3.439671951,-0.62780915,-0.198257429,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.623707986,0.554551193,0.030739705,0.305876054,-0.032507435,-0.161971165,1.109971832,-1.014039469,0.905000471,-0.990496475,1.441115176,-0.686802003,1
-0.383386566,-1.003622684,-0.96087889,-3.125451121,-0.797269731,-0.634209368,-1.182936131,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.623707986,0.554551193,0.030739705,0.305876054,-0.032507435,-0.177523683,1.109971832,-1.084990382,0.905000471,1.449490893,-0.99666339,-0.477926077,1
-0.251637559,-1.017144645,-0.956475892,-2.957565459,-1.684353985,-0.602208274,3.149650161,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.623707986,0.554551193,0.030739705,0.305876054,-0.032507435,-0.161971165,1.109971832,-1.084990382,0.967788944,0.248862188,0.18159625,0.253139667,1
-0.383386566,-1.003622684,-0.954287266,-3.094779702,-2.956211033,-0.62780915,1.574164237,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.623707986,0.554551193,0.030739705,0.305876054,-0.032507435,-0.177523683,1.109971832,-1.084990382,0.967788944,-0.564466935,-0.509107677,0.427202939,1
-0.375401778,-1.044188568,-0.949884268,-3.304636779,-2.555914264,-0.62780915,0.392549793,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.623707986,0.554551193,0.030739705,0.305876054,-0.045791131,-0.177523683,1.109971832,-1.149491214,0.967788944,-0.293357227,-0.305959463,0.462015594,1
-0.351447412,-1.017144645,-0.952098641,-3.264279649,-2.494927221,-0.595808055,3.937393126,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.623707986,0.554551193,-1.318529236,-1.522076219,-0.032507435,-0.177523683,1.109971832,-1.149491214,0.967788944,0.248862188,0.18159625,0.775329484,1
-0.567036697,-1.003622684,-0.980679508,-3.34499391,-3.319915577,-0.62780915,-0.001321687,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.623707986,0.540216672,-1.318529236,-1.522076219,-0.032507435,-0.177523683,1.109971832,-1.149491214,0.967788944,0.365052063,0.262855535,-0.060174223,1
-0.139850523,-1.023905626,-0.971899261,-3.627493822,-1.779715542,-0.589459871,4.725136091,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.623707986,0.554551193,-1.318529236,0.305876054,-0.060550792,-0.177523683,1.109971832,-1.149491214,0.967788944,-0.8743066,-0.346589106,-0.303862804,1
0.007868062,-1.003622684,-0.978490883,-3.34822248,-1.673265432,-0.576659434,5.315943313,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.623707986,0.540216672,0.030739705,0.305876054,-0.060550792,-0.177523683,1.109971832,-1.149491214,1.037553912,-0.680656809,1.075448391,-0.512738731,1
-0.163804887,-1.023905626,-0.96087889,-3.04473686,0.38144347,-0.563858996,5.51287905,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.609455087,0.540216672,0.030739705,2.133828328,-0.045791131,-0.161971165,1.109971832,-1.149491214,1.037553912,0.287592147,1.35985589,-1.069741203,1
-0.067987427,-0.993481213,-0.965281889,-1.89859436,1.006837868,-0.551058558,5.51287905,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.609455087,0.540216672,0.030739705,0.305876054,-0.060550792,-0.177523683,1.109971832,-1.149491214,1.037553912,0.055212397,1.197337319,-0.408300768,1
-0.48319642,-1.017144645,-0.952098641,-1.37233738,-1.37054793,-0.551058558,3.937393126,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.609455087,0.540216672,-1.318529236,0.305876054,-0.060550792,-0.161971165,1.109971832,-1.149491214,1.114295378,0.132672314,1.603633747,-0.686802003,1
-0.343462625,-1.010383665,-0.952098641,-1.084994613,0.272775648,-0.544658341,3.740457383,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.609455087,0.540216672,-1.318529236,-1.522076219,-0.060550792,-0.14469059,1.109971832,-1.207541961,1.114295378,-0.951766517,-0.99666339,0.984205411,1
-0.199736434,-1.017144645,-0.967496262,-1.115666031,-0.808358285,-0.551058558,1.968035717,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.609455087,0.540216672,-1.318529236,0.305876054,-0.045791131,-0.161971165,1.109971832,-1.207541961,1.114295378,-0.022247519,1.603633747,-1.557118365,1
-0.179774463,-1.010383665,-0.963093264,-0.965537507,0.268340228,-0.557458777,0.392549793,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.609455087,0.540216672,-1.318529236,-1.522076219,-0.045791131,-0.14469059,1.109971832,-1.207541961,1.114295378,0.093942355,1.725522675,0.392390285,1
-0.331485442,-1.003622684,-0.956475892,-0.976837503,-1.448167803,-0.551058558,0.983357015,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.609455087,0.540216672,-1.318529236,0.305876054,-0.060550792,-0.14469059,1.109971832,-1.207541961,1.114295378,-0.641926851,-0.712255891,1.332331955,1
-0.14783531,-0.979959251,-0.971899261,-1.156023162,-1.851791137,-0.551058558,0.589485535,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.609455087,0.540216672,-1.318529236,0.305876054,-0.060550792,-0.14469059,1.109971832,-1.207541961,1.114295378,-0.913036559,1.684893032,-0.060174223,1
0.047792003,-1.003622684,-0.956475892,-1.10275175,0.511179542,-0.538258122,2.164971459,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.609455087,0.540216672,-1.318529236,0.305876054,-0.060550792,-0.161971165,1.109971832,-1.207541961,1.114295378,1.294571061,0.222225893,0.113889049,1
-0.187759252,-1.023905626,-0.974087886,-0.829937549,0.272775648,-0.544658341,0.983357015,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.609455087,0.540216672,0.030739705,0.305876054,-0.032507435,-0.161971165,1.109971832,-1.207541961,1.114295378,-0.641926851,-0.387218749,-0.408300768,1
-0.287569106,-1.010383665,-0.967496262,-0.715323299,-0.392537541,-0.551058558,-0.001321687,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.609455087,0.540216672,0.030739705,0.305876054,-0.032507435,-0.161971165,1.109971832,-1.272042789,1.114295378,0.442511979,1.197337319,-1.417867747,1
-0.590991062,-1.010383665,-0.967496262,-0.549051922,-0.105344014,-0.544658341,0.786421272,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.609455087,0.540216672,1.380008646,0.305876054,-0.032507435,-0.161971165,1.05215305,-1.272042789,1.114295378,-0.913036559,1.400485533,1.193081337,1
-0.411333325,-1.023905626,-0.952098641,-0.582951912,-0.31713538,-0.551058558,-0.198257429,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.609455087,0.540216672,0.030739705,0.305876054,-0.045791131,-0.177523683,1.05215305,-1.272042789,1.114295378,0.365052063,1.400485533,0.113889049,1
-0.03205588,-0.973198271,-0.954287266,-0.595866193,-0.528926745,-0.551058558,-0.198257429,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.609455087,0.540216672,0.030739705,0.305876054,-0.045791131,-0.161971165,1.05215305,-1.272042789,1.114295378,-1.067956392,1.80678196,-0.89567793,1
-0.207721223,-1.010383665,-0.952098641,-0.653980461,0.664201575,-0.544658341,0.589485535,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.609455087,0.540216672,0.030739705,0.305876054,-0.045791131,-0.161971165,1.05215305,-1.342993702,1.114295378,1.488220852,-0.630996606,-0.58236404,1
-0.163804887,-0.996861703,-0.949884268,-0.227809165,1.165404178,-0.551058558,-0.395193172,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.609455087,0.540216672,1.380008646,0.305876054,-0.032507435,-0.161971165,1.05215305,-1.342993702,1.114295378,0.171402272,-0.265329821,-1.974870218,1
-0.151827704,-1.017144645,-0.947695643,0.057919318,0.287190767,-0.551058558,-0.395193172,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.609455087,0.540216672,0.030739705,0.305876054,-0.032507435,-0.161971165,1.05215305,-1.342993702,1.114295378,-0.8743066,-0.590366963,0.35757763,1
-0.319508259,-1.003622684,-0.952098641,-0.171309182,-0.810575996,-0.544658341,0.392549793,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.609455087,0.540216672,1.380008646,0.305876054,-0.032507435,-0.14469059,1.05215305,-1.342993702,1.114295378,-0.332087185,1.197337319,0.636078866,1
-0.33947023,-1.030666607,-0.956475892,-0.26978058,-0.068751788,-0.544658341,0.392549793,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.609455087,0.540216672,-1.318529236,0.305876054,-0.045791131,-0.161971165,1.05215305,-1.342993702,1.114295378,-0.719386768,1.319226247,0.531640903,1
-0.159812493,-0.993481213,-0.956475892,-0.23265202,0.340415823,-0.557458777,-1.379871874,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.609455087,0.540216672,0.030739705,0.305876054,-0.032507435,-0.161971165,1.05215305,-1.342993702,1.114295378,1.294571061,-0.630996606,0.04426374,1
-0.331485442,-1.003622684,-0.954287266,-0.302066285,0.095358798,-0.551058558,-0.395193172,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.609455087,0.540216672,-1.318529236,2.133828328,-0.045791131,-0.161971165,0.987909958,-1.342993702,1.114295378,1.410760935,1.481744818,-0.512738731,1
0.151594252,-1.017144645,-0.963093264,-0.277852006,-0.815011416,-0.551058558,-0.592128909,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.609455087,0.540216672,0.030739705,0.305876054,-0.060550792,-0.177523683,0.987909958,-1.342993702,1.114295378,-0.370817143,0.262855535,0.148701704,1
0.011860456,-1.010383665,-0.956475892,-0.289152002,-0.589913787,-0.538258122,0.983357015,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.609455087,0.540216672,0.030739705,0.305876054,-0.060550792,-0.161971165,0.987909958,-1.401044449,1.114295378,-0.913036559,-1.077922676,1.332331955,1
-0.175782069,-1.023905626,-0.956475892,-0.870294679,-2.022554857,-0.544658341,0.19561405,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.609455087,0.540216672,-1.318529236,0.305876054,-0.045791131,-0.161971165,0.92366687,-1.342993702,1.114295378,-0.951766517,1.928670889,-0.826052621,1
-0.199736434,-0.993481213,-0.967496262,-0.944551799,0.023283203,-0.544658341,0.19561405,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.609455087,0.540216672,-1.318529236,0.305876054,-0.032507435,-0.161971165,0.92366687,-1.401044449,1.114295378,1.52695081,1.278596604,-0.89567793,1
-0.139850523,-1.023905626,-0.954287266,-0.867066109,-0.930332369,-0.544658341,0.19561405,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.609455087,0.540216672,-1.318529236,0.305876054,-0.032507435,-0.14469059,0.92366687,-1.401044449,1.114295378,-0.758116726,0.140966607,-1.870432255,1
-0.247645165,-1.017144645,-0.96087889,-0.973608933,-0.969142305,-0.551058558,-0.592128909,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.609455087,0.540216672,0.030739705,0.305876054,-0.032507435,-0.161971165,0.92366687,-1.401044449,1.114295378,-0.564466935,-0.54973732,0.079076395,1
-0.24365277,-0.979959251,-0.954287266,-0.933251802,-0.365925014,-0.551058558,-0.592128909,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.609455087,0.540216672,-1.318529236,0.305876054,-0.032507435,-0.161971165,0.92366687,-1.401044449,1.114295378,-0.487007018,1.197337319,-0.826052621,1
-0.151827704,-1.010383665,-0.96087889,-0.850923257,-0.625397157,-0.544658341,0.19561405,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.609455087,0.540216672,-1.318529236,-1.522076219,-0.032507435,-0.161971165,0.92366687,-1.401044449,1.114295378,-0.8743066,1.319226247,-1.034928548,1
-0.091941792,-1.044188568,-0.947695643,-0.792808989,-0.91591725,-0.557458777,-1.576807616,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.609455087,0.540216672,0.030739705,0.305876054,-0.032507435,-0.161971165,0.852999471,-1.401044449,1.114295378,-0.641926851,-0.752885534,1.436769919,1
-0.071979821,-0.996861703,-0.954287266,-0.771823281,-0.278325444,-0.551058558,-0.592128909,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.609455087,0.540216672,0.030739705,0.305876054,-0.032507435,-0.161971165,0.852999471,-1.342993702,1.114295378,1.139651228,-0.10281125,-0.199424841,1
-0.00410912,-1.017144645,-0.943292644,-0.519994788,1.423767467,-0.544658341,0.19561405,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.609455087,0.540216672,-1.318529236,0.305876054,-0.032507435,-0.161971165,0.852999471,-1.342993702,1.114295378,-1.029226433,-0.752885534,-0.965303239,1
-0.024071091,-1.017144645,-0.949884268,-0.15516633,0.45241021,-0.551058558,-0.592128909,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.609455087,0.540216672,0.030739705,0.305876054,-0.032507435,-0.161971165,0.788756383,-1.342993702,1.114295378,1.565680768,1.522374461,-1.20899182,1
0.059769186,-1.010383665,-0.949884268,0.080519311,0.634262482,-0.551058558,-0.592128909,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.609455087,0.540216672,0.030739705,0.305876054,-0.032507435,-0.161971165,0.788756383,-1.342993702,1.114295378,-0.8743066,1.481744818,-0.686802003,1
-0.251637559,-1.023905626,-0.967496262,0.201590702,0.792828792,-0.551058558,-0.592128909,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.593776898,0.527315603,0.030739705,0.305876054,-0.032507435,-0.161971165,0.788756383,-1.342993702,1.114295378,-0.719386768,-0.265329821,0.879767447,1
-0.203728828,-1.017144645,-0.965281889,0.311362096,0.541118636,-0.544658341,-0.001321687,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.609455087,0.527315603,0.030739705,0.305876054,-0.032507435,-0.14469059,0.788756383,-1.342993702,1.114295378,-0.913036559,-0.143440892,-1.313429784,1
-0.355439807,-1.017144645,-0.963093264,0.240333547,-1.366112509,-0.538258122,0.983357015,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.609455087,0.527315603,1.380008646,0.305876054,-0.032507435,-0.161971165,0.788756383,-1.342993702,1.114295378,1.449490893,-0.590366963,-1.591931019,1
-0.471219237,-0.993481213,-0.954287266,-0.069609214,0.212897462,-0.551058558,-0.789064651,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.609455087,0.527315603,0.030739705,0.305876054,-0.032507435,-0.161971165,0.730937602,-1.342993702,1.114295378,-0.796846684,1.563004104,0.705704175,1
-0.24365277,-1.017144645,-0.96087889,-0.132566337,-1.085572114,-0.551058558,-0.986000394,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.609455087,0.527315603,-1.318529236,0.305876054,-0.032507435,-0.14469059,0.730937602,-1.272042789,1.114295378,0.132672314,1.400485533,1.401957264,1
-0.175782069,-1.030666607,-0.96087889,-0.361794837,-0.50896735,-0.551058558,-0.789064651,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.593776898,0.527315603,0.030739705,0.305876054,-0.045791131,-0.14469059,0.730937602,-1.272042789,1.037553912,-0.719386768,-1.037293033,1.332331955,1
-0.351447412,-0.979959251,-0.965281889,-0.481251943,-0.466830847,-0.544658341,-0.001321687,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.609455087,0.527315603,0.030739705,-1.522076219,-0.045791131,-0.14469059,0.730937602,-1.207541961,1.037553912,-1.145416308,1.481744818,0.601266212,1
-0.227683194,-0.996861703,-0.967496262,-0.489323369,-0.161895635,-0.551058558,-0.789064651,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.593776898,0.527315603,0.030739705,0.305876054,-0.045791131,-0.161971165,0.730937602,-1.207541961,1.037553912,1.100921269,1.319226247,0.740516829,1
0.007868062,-1.010383665,-0.963093264,-0.676580454,-1.304016611,-0.544658341,0.19561405,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.593776898,0.527315603,0.030739705,0.305876054,-0.045791131,-0.161971165,0.730937602,-1.207541961,1.037553912,0.403782021,-1.077922676,1.332331955,1
-0.275591924,-1.017144645,-0.963093264,-0.273009151,1.898357543,-0.538258122,1.180292758,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.593776898,0.527315603,-1.318529236,0.305876054,-0.032507435,-0.14469059,0.730937602,-1.207541961,1.037553912,-0.951766517,1.603633747,0.879767447,1
-0.159812493,-1.030666607,-0.96087889,0.004647906,0.179631802,-0.544658341,0.392549793,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.593776898,0.527315603,0.030739705,0.305876054,-0.032507435,-0.14469059,0.666694514,-1.149491214,1.037553912,1.410760935,0.587892677,-1.348242438,1
-0.207721223,-0.979959251,-0.965281889,-0.087366351,-0.378122422,-0.551058558,-0.592128909,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.593776898,0.527315603,0.030739705,0.305876054,-0.045791131,-0.14469059,0.666694514,-1.149491214,1.037553912,0.481241938,-0.752885534,-0.721614658,1
-0.327493047,-1.023905626,-0.965281889,-0.210052028,-0.933658935,-0.544658341,0.392549793,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.593776898,0.527315603,0.030739705,0.305876054,-0.045791131,-0.14469059,0.666694514,-1.149491214,1.037553912,-0.758116726,-0.305959463,0.705704175,1
-0.14783531,-1.023905626,-0.963093264,-0.476409087,-1.584557007,-0.551058558,-0.395193172,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.593776898,0.527315603,0.030739705,0.305876054,-0.045791131,-0.14469059,0.666694514,-1.149491214,1.037553912,-0.719386768,-0.712255891,0.531640903,1
-0.33947023,-1.017144645,-0.967496262,-0.758909,-1.08889868,-0.551058558,-0.395193172,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.593776898,0.527315603,0.030739705,0.305876054,-0.045791131,-0.14469059,0.602451422,-1.084990382,1.037553912,1.488220852,1.237966962,-1.591931019,1
-0.315515866,-1.010383665,-0.967496262,-0.960694651,-1.216417041,-0.544658341,0.392549793,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.593776898,0.527315603,-1.318529236,0.305876054,-0.032507435,-0.14469059,0.602451422,-1.084990382,0.967788944,0.365052063,0.344114821,-0.826052621,1
-0.119888551,-1.017144645,-0.967496262,-0.970380362,-0.903719842,-0.544658341,0.19561405,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.593776898,0.527315603,0.030739705,0.305876054,-0.032507435,-0.14469059,0.602451422,-1.014039469,1.037553912,-0.758116726,-0.346589106,1.262706646,1
-0.048025457,-1.017144645,-0.978490883,-0.878366105,0.062093138,-0.551058558,-0.592128909,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.593776898,0.527315603,-1.318529236,0.305876054,-0.045791131,-0.14469059,0.602451422,-1.014039469,0.967788944,1.52695081,1.116078033,-0.512738731,1
-0.139850523,-1.030666607,-0.982893882,-0.700794732,0.235074568,-0.544658341,0.19561405,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.593776898,0.527315603,-1.318529236,0.305876054,-0.060550792,-0.14469059,0.602451422,-1.014039469,0.967788944,-0.758116726,1.156707676,-0.58236404,1
-0.267607135,-0.996861703,-0.971899261,-0.636223323,-1.197566501,-0.551058558,-0.592128909,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.593776898,0.527315603,-1.318529236,0.305876054,-0.045791131,-0.14469059,0.602451422,-0.949538641,0.967788944,0.248862188,-0.346589106,-1.139366511,1
-0.395363748,-1.017144645,-0.967496262,-1.007508923,-1.977091788,-0.544658341,0.19561405,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.593776898,0.527315603,0.030739705,0.305876054,-0.032507435,-0.161971165,0.531784023,-0.885037813,0.967788944,-0.603196893,-0.184070535,-0.199424841,1
-0.299546288,-1.023905626,-0.982893882,-1.310994542,-1.444841237,-0.551058558,-0.592128909,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.593776898,0.527315603,-1.318529236,0.305876054,-0.045791131,-0.161971165,0.531784023,-0.885037813,0.967788944,-0.990496475,1.563004104,0.04426374,1
-0.255629953,-1.010383665,-0.982893882,-1.269023127,-0.137500818,-0.551058558,-0.592128909,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.593776898,0.527315603,0.030739705,0.305876054,-0.060550792,-0.177523683,0.467540935,-0.885037813,0.967788944,1.449490893,1.603633747,-0.234237495,1
-0.255629953,-0.996861703,-0.985082507,-1.115666031,-0.750697808,-0.551058558,-0.395193172,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.593776898,0.512981082,-1.318529236,-1.522076219,-0.060550792,-0.161971165,0.467540935,-0.826987066,0.967788944,0.132672314,-0.509107677,-0.199424841,1
-0.259622346,-1.010383665,-0.985082507,-0.934866088,-0.445762596,-0.544658341,0.392549793,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.593776898,0.512981082,0.030739705,0.305876054,-0.060550792,-0.177523683,0.467540935,-0.826987066,0.967788944,-0.913036559,-1.524848746,1.332331955,1
-0.527112756,-1.010383665,-0.985082507,-0.608780475,0.023283203,-0.551058558,-0.395193172,-0.187509184,-0.262505855,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.579524,0.512981082,0.030739705,0.305876054,-0.060550792,-0.161971165,0.467540935,-0.762486234,0.905000471,1.178381186,0.18159625,0.113889049,1